time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0001105598494177,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0001164249333669,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,8.599110879004002e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,0.0001164248897111,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0005522675928659,285.5903625488281,294.1499938964844,299.8722839355469,297.181396484375,300.402099609375,299.8649597167969,287.2118225097656,0.0,0.0,0.0,0.0,1.0,,-0.0011780166532844,2.6681776787995666e-08,0.0011779899941757,-0.068808302283287,0.0,0.0,0.0,-0.018040046095848,60.0,22.70499420166016,0.0,-9.461552252787444e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001105014234781,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0001163634005934,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,8.594566315878183e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001163633569376,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0005519757396541,285.5972595214844,294.1499938964844,299.8764038085937,297.17510986328125,300.39666748046875,299.86920166015625,287.22039794921875,0.0,0.0,0.0,0.0,1.0,,-0.0011773940641433,2.6608947933937088e-08,0.0011773674050346,-0.0686187744140625,0.0,0.0,0.0,-0.0180039424449205,60.0,22.66020774841309,0.0,-9.451552074324354e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,0.0001103778631659,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001162332846433,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,8.584956231061369e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001162332409876,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0005513585638254,285.6111145019531,294.1499938964844,299.8840637207031,297.1622619628906,300.3860778808594,299.87725830078125,287.2375183105469,0.0,0.0,0.0,0.0,1.0,,-0.0011760775232687,2.6454937795961093e-08,0.0011760509805753,-0.0682179704308509,0.0,0.0,0.0,-0.0179275944828987,60.0,22.569690704345703,0.0,-9.43042195444832e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,0.0001103778631659,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001162332846433,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,8.584956231061369e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001162332409876,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0005513585638254,285.6111145019531,294.1499938964844,299.8840637207031,297.1622619628906,300.3860778808594,299.87725830078125,287.2375183105469,0.0,0.0,0.0,0.0,1.0,,-0.0011760775232687,2.6454937795961093e-08,0.0011760509805753,-0.0682179704308509,0.0,0.0,0.0,-0.0179275944828987,60.0,22.569690704345703,0.0,-9.43042195444832e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0001102423411794,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0001160905740107,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,8.574415551265702e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001160905303549,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.000550681608729,285.625,294.1499938964844,299.8907470703125,297.1490783691406,300.3758850097656,299.8845520019531,287.25457763671875,0.0,0.0,0.0,0.0,1.0,,-0.0011746332747861,2.62860275768162e-08,0.0011746069649234,-0.06777835637331,0.0,0.0,0.0,-0.0178438611328601,60.0,22.47713661193848,0.0,-9.4072753142882e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0001102423411794,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0001160905740107,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,8.574415551265702e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001160905303549,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.000550681608729,285.625,294.1499938964844,299.8907470703125,297.1490783691406,300.3758850097656,299.8845520019531,287.25457763671875,0.0,0.0,0.0,0.0,1.0,,-0.0011746332747861,2.62860275768162e-08,0.0011746069649234,-0.06777835637331,0.0,0.0,0.0,-0.0178438611328601,60.0,22.47713661193848,0.0,-9.4072753142882e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001100945883081,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001159349776571,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,8.562923176214099e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001159349340014,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0005499435937963,285.6389465332031,294.1499938964844,299.8962097167969,297.13543701171875,300.36602783203125,299.89080810546875,287.2716064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011730587575584,2.6101869110561893e-08,0.001173032564111,-0.0672990083694458,0.0,0.0,0.0,-0.0177525673061609,60.0,22.38200759887696,0.0,-9.382070942365317e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001100945883081,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001159349776571,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,8.562923176214099e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001159349340014,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0005499435937963,285.6389465332031,294.1499938964844,299.8962097167969,297.13543701171875,300.36602783203125,299.89080810546875,287.2716064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011730587575584,2.6101869110561893e-08,0.001173032564111,-0.0672990083694458,0.0,0.0,0.0,-0.0177525673061609,60.0,22.38200759887696,0.0,-9.382070942365317e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001099379369406,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001157700171461,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,8.550738857593387e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001157699734903,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0005491611082106,285.6529235839844,294.1499938964844,299.90020751953125,297.1213684082031,300.3564453125,299.8958435058594,287.28857421875,0.0,0.0,0.0,0.0,1.0,,-0.0011713893618434,2.590662973034341e-08,0.0011713634012266,-0.0667907670140266,0.0,0.0,0.0,-0.0176557805389165,60.0,22.28439712524414,0.0,-9.355387220466582e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001099379369406,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001157700171461,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,8.550738857593387e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001157699734903,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0005491611082106,285.6529235839844,294.1499938964844,299.90020751953125,297.1213684082031,300.3564453125,299.8958435058594,287.28857421875,0.0,0.0,0.0,0.0,1.0,,-0.0011713893618434,2.590662973034341e-08,0.0011713634012266,-0.0667907670140266,0.0,0.0,0.0,-0.0176557805389165,60.0,22.28439712524414,0.0,-9.355387220466582e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001098575958167,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001156854123109,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,8.544490265194327e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001156853759312,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0005487598245963,285.659912109375,294.1499938964844,299.90155029296875,297.1141357421875,300.3517761230469,299.8977355957031,287.2970275878906,0.0,0.0,0.0,0.0,1.0,,-0.0011705332435667,2.5806498271663265e-08,0.0011705075157806,-0.0665300861001014,0.0,0.0,0.0,-0.0176061410456895,60.0,22.23462104797364,0.0,-9.34171637823056e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001097778149414,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001156013968284,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,8.538285328540951e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001156013604486,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.000548361276742,285.6669311523437,294.1499938964844,299.9024658203125,297.10675048828125,300.34716796875,299.89923095703125,287.30548095703125,0.0,0.0,0.0,0.0,1.0,,-0.0011696830624714,2.570706314486415e-08,0.0011696573346853,-0.0662712082266807,0.0,0.0,0.0,-0.0175568480044603,60.0,22.18452835083008,0.0,-9.328150696319429e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001096231571864,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001154385390691,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,8.526255987817422e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0001154384954134,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.000547588802874,285.6809997558594,294.1499938964844,299.9028015136719,297.091552734375,300.33807373046875,299.90106201171875,287.32232666015625,0.0,0.0,0.0,0.0,1.0,,-0.001168034854345,2.5514308887864e-08,0.0011680093593895,-0.0657693371176719,0.0,0.0,0.0,-0.0174612924456596,60.0,22.08392906188965,0.0,-9.301881931378376e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001096231571864,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001154385390691,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,8.526255987817422e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0001154384954134,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.000547588802874,285.6809997558594,294.1499938964844,299.9028015136719,297.091552734375,300.33807373046875,299.90106201171875,287.32232666015625,0.0,0.0,0.0,0.0,1.0,,-0.001168034854345,2.5514308887864e-08,0.0011680093593895,-0.0657693371176719,0.0,0.0,0.0,-0.0174612924456596,60.0,22.08392906188965,0.0,-9.301881931378376e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0001094788167392,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0001152865370386,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,8.515029185218737e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0001152864933828,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0005468677845783,285.6950988769531,294.1499938964844,299.90093994140625,297.0757141113281,300.3291320800781,299.9010314941406,287.3391418457031,0.0,0.0,0.0,0.0,1.0,,-0.001166496425867,2.533440479624005e-08,0.0011664711637422,-0.0653008818626403,0.0,0.0,0.0,-0.0173721071332693,60.0,21.98296165466309,0.0,-9.277398049789556e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0001094788167392,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0001152865370386,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,8.515029185218737e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0001152864933828,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0005468677845783,285.6950988769531,294.1499938964844,299.90093994140625,297.0757141113281,300.3291320800781,299.9010314941406,287.3391418457031,0.0,0.0,0.0,0.0,1.0,,-0.001166496425867,2.533440479624005e-08,0.0011664711637422,-0.0653008818626403,0.0,0.0,0.0,-0.0173721071332693,60.0,21.98296165466309,0.0,-9.277398049789556e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0001093930040951,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.000115196169645,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,8.508354949299246e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0001151961332652,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0005464391433633,285.7047119140625,294.1499938964844,299.8982849121094,297.0645446777344,300.3231201171875,299.89959716796875,287.3505554199219,0.0,0.0,0.0,0.0,1.0,,-0.0011655822163447,2.522745390365344e-08,0.0011655569542199,-0.0650223642587661,0.0,0.0,0.0,-0.0173190888017416,60.0,21.914884567260746,0.0,-9.26285750324496e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.00010935474711,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001151558826677,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,8.505379082635045e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001151558462879,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0005462480476126,285.709228515625,294.1499938964844,299.8966064453125,297.0592041015625,300.3202819824219,299.8988342285156,287.3558959960937,0.0,0.0,0.0,0.0,1.0,,-0.001165174297057,2.5179769380656584e-08,0.0011651491513475,-0.0648981854319572,0.0,0.0,0.0,-0.0172954499721527,60.0,21.88286399841309,0.0,-9.256378064037565e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0001092581733246,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001150541866081,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,8.497867383994162e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0001150541502283,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0005457656807266,285.723388671875,294.1499938964844,299.8895874023437,297.0419311523437,300.3114929199219,299.8944396972656,287.37261962890625,0.0,0.0,0.0,0.0,1.0,,-0.0011641449527814,2.5059396335791465e-08,0.0011641199234873,-0.064584694802761,0.0,0.0,0.0,-0.0172357764095067,60.0,21.78450584411621,0.0,-9.240032738944137e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0001092581733246,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001150541866081,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,8.497867383994162e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0001150541502283,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0005457656807266,285.723388671875,294.1499938964844,299.8895874023437,297.0419311523437,300.3114929199219,299.8944396972656,287.37261962890625,0.0,0.0,0.0,0.0,1.0,,-0.0011641449527814,2.5059396335791465e-08,0.0011641199234873,-0.064584694802761,0.0,0.0,0.0,-0.0172357764095067,60.0,21.78450584411621,0.0,-9.240032738944137e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.0001092222664738,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001150163734564,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,8.495074871461838e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0001150163370766,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0005455863429233,285.7304992675781,294.1499938964844,299.885009765625,297.0329895019531,300.3070983886719,299.8911437988281,287.3809509277344,0.0,0.0,0.0,0.0,1.0,,-0.0011637621792033,2.501464102522277e-08,0.0011637371499091,-0.0644681304693222,0.0,0.0,0.0,-0.0172135885804891,60.0,21.736560821533203,0.0,-9.23395901963886e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0001091948361136,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0001149874879047,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,8.49294156068936e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001149874515249,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0005454493220895,285.7375793457031,294.1499938964844,299.8796691894531,297.0238647460937,300.3027038574219,299.8871154785156,287.3892822265625,0.0,0.0,0.0,0.0,1.0,,-0.0011634696274995,2.4980442603350642e-08,0.0011634447146207,-0.0643790587782859,0.0,0.0,0.0,-0.0171966347843408,60.0,21.68957901000977,0.0,-9.229319175574346e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001091681260732,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001149593663285,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,8.49086427479051e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0001149593299487,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0005453159101307,285.7518615722656,294.1499938964844,299.8665466308594,297.00494384765625,300.2938537597656,299.8768005371094,287.4058837890625,0.0,0.0,0.0,0.0,1.0,,-0.0011631848756223,2.4947137688968724e-08,0.0011631599627435,-0.064292311668396,0.0,0.0,0.0,-0.017180124297738,60.0,21.598482131958008,0.0,-9.224801544860385e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001091681260732,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001149593663285,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,8.49086427479051e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0001149593299487,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0005453159101307,285.7518615722656,294.1499938964844,299.8665466308594,297.00494384765625,300.2938537597656,299.8768005371094,287.4058837890625,0.0,0.0,0.0,0.0,1.0,,-0.0011631848756223,2.4947137688968724e-08,0.0011631599627435,-0.064292311668396,0.0,0.0,0.0,-0.017180124297738,60.0,21.598482131958008,0.0,-9.224801544860385e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0001091828526114,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0001149748641182,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,8.492008782923222e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,0.0001149748277384,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,0.0005453894846141,285.7661437988281,294.1499938964844,299.8500061035156,296.9851379394531,300.2848815917969,299.8631591796875,287.42242431640625,0.0,0.0,0.0,0.0,1.0,,-0.0011633413378149,2.496545725705345e-08,0.001163316424936,-0.0643400326371193,0.0,0.0,0.0,-0.0171892046928405,60.0,21.5119857788086,0.0,-9.227286312807337e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0001091828526114,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0001149748641182,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,8.492008782923222e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,0.0001149748277384,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,0.0005453894846141,285.7661437988281,294.1499938964844,299.8500061035156,296.9851379394531,300.2848815917969,299.8631591796875,287.42242431640625,0.0,0.0,0.0,0.0,1.0,,-0.0011633413378149,2.496545725705345e-08,0.001163316424936,-0.0643400326371193,0.0,0.0,0.0,-0.0171892046928405,60.0,21.5119857788086,0.0,-9.227286312807337e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0001092470120056,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001150424286606,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,8.49699936225079e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001150423922808,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0005457099759951,285.780517578125,294.1499938964844,299.830078125,296.96337890625,300.27569580078125,299.8460693359375,287.4389343261719,0.0,0.0,0.0,0.0,1.0,,-0.0011640245793387,2.5045382656685443e-08,0.0011639995500445,-0.0645481944084167,0.0,0.0,0.0,-0.0172288250178098,60.0,21.42981338500977,0.0,-9.238130616040509e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0001092470120056,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001150424286606,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,8.49699936225079e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001150423922808,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0005457099759951,285.780517578125,294.1499938964844,299.830078125,296.96337890625,300.27569580078125,299.8460693359375,287.4389343261719,0.0,0.0,0.0,0.0,1.0,,-0.0011640245793387,2.5045382656685443e-08,0.0011639995500445,-0.0645481944084167,0.0,0.0,0.0,-0.0172288250178098,60.0,21.42981338500977,0.0,-9.238130616040509e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001093622704502,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001151638061855,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,8.505964069627225e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001151637698058,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.0005462857661768,285.7949523925781,294.1499938964844,299.80712890625,296.9388427734375,300.2662048339844,299.82568359375,287.4553527832031,0.0,0.0,0.0,0.0,1.0,,-0.0011652521789073,2.5188990449009907e-08,0.0011652270331978,-0.0649221986532211,0.0,0.0,0.0,-0.0173000153154134,60.0,21.350675582885746,0.0,-9.257631461423445e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001093622704502,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001151638061855,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,8.505964069627225e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001151637698058,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.0005462857661768,285.7949523925781,294.1499938964844,299.80712890625,296.9388427734375,300.2662048339844,299.82568359375,287.4553527832031,0.0,0.0,0.0,0.0,1.0,,-0.0011652521789073,2.5188990449009907e-08,0.0011652270331978,-0.0649221986532211,0.0,0.0,0.0,-0.0173000153154134,60.0,21.350675582885746,0.0,-9.257631461423445e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001094371837098,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.000115242692118,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,8.511789928888902e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001152426557382,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0005466599832288,285.8021850585937,294.1499938964844,299.7945861816406,296.92559814453125,300.2613525390625,299.8143310546875,287.4635314941406,0.0,0.0,0.0,0.0,1.0,,-0.0011660504387691,2.5282327342779364e-08,0.0011660251766443,-0.0651652663946151,0.0,0.0,0.0,-0.0173462871462106,60.0,21.312026977539062,0.0,-9.270316780884968e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0001095244006137,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.000115334536531,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,8.518574031768367e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0001153345001512,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0005470956675708,285.8094482421875,294.1499938964844,299.7813415527344,296.9117431640625,300.2563781738281,299.8021850585937,287.4717102050781,0.0,0.0,0.0,0.0,1.0,,-0.0011669795494526,2.5391001301500186e-08,0.0011669541709125,-0.0654482543468475,0.0,0.0,0.0,-0.0174001604318618,60.0,21.27385330200196,0.0,-9.28509749087425e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001097289132303,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001155498976004,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,8.534480002708733e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001155498612206,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0005481172702275,285.82403564453125,294.1499938964844,299.7529296875,296.8822937011719,300.2461242675781,299.77587890625,287.4880065917969,0.0,0.0,0.0,0.0,1.0,,-0.0011691581457853,2.5645826795539506e-08,0.0011691324179992,-0.0661117732524871,0.0,0.0,0.0,-0.0175264850258827,60.0,21.19849395751953,0.0,-9.319801819174245e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001097289132303,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001155498976004,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,8.534480002708733e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001155498612206,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0005481172702275,285.82403564453125,294.1499938964844,299.7529296875,296.8822937011719,300.2461242675781,299.77587890625,287.4880065917969,0.0,0.0,0.0,0.0,1.0,,-0.0011691581457853,2.5645826795539506e-08,0.0011691324179992,-0.0661117732524871,0.0,0.0,0.0,-0.0175264850258827,60.0,21.19849395751953,0.0,-9.319801819174245e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001099670407711,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,0.0001158006562036,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,8.553000952815637e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001158006198238,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0005493068019859,285.83868408203125,294.1499938964844,299.7220764160156,296.85064697265625,300.2354431152344,299.7469177246094,287.5042419433594,0.0,0.0,0.0,0.0,1.0,,-0.0011716949520632,2.5942540560208733e-08,0.0011716691078618,-0.0668842568993568,0.0,0.0,0.0,-0.0176735762506723,60.0,21.12433433532715,0.0,-9.360292096971534e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001099670407711,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,0.0001158006562036,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,8.553000952815637e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001158006198238,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0005493068019859,285.83868408203125,294.1499938964844,299.7220764160156,296.85064697265625,300.2354431152344,299.7469177246094,287.5042419433594,0.0,0.0,0.0,0.0,1.0,,-0.0011716949520632,2.5942540560208733e-08,0.0011716691078618,-0.0668842568993568,0.0,0.0,0.0,-0.0176735762506723,60.0,21.12433433532715,0.0,-9.360292096971534e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0001101698871934,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,0.0001160142564913,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,8.568777411710471e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0001160142273874,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0005503200227394,285.84991455078125,294.1499938964844,299.6971435546875,296.8252868652344,300.2268981933594,299.7230529785156,287.5165405273437,0.0,0.0,0.0,0.0,1.0,,-0.0011738563189283,2.6195298374886988e-08,0.0011738301254808,-0.0675422027707099,0.0,0.0,0.0,-0.0177988763898611,60.0,21.06828117370605,0.0,-9.394853606181641e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001102344831451,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.000116082279419,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,8.573802188038826e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001160822503152,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0005506427260115,285.8534545898437,294.1499938964844,299.68902587890625,296.8170471191406,300.2242126464844,299.7154541015625,287.5204162597656,0.0,0.0,0.0,0.0,1.0,,-0.0011745444498956,2.627578865599389e-08,0.0011745181400328,-0.0677517056465148,0.0,0.0,0.0,-0.017838779836893,60.0,21.050556182861328,0.0,-9.405873413470545e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.000110524269985,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0001163874403573,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,8.596340921940282e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001163874112535,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0005520902923308,285.8682861328125,294.1499938964844,299.6539001464844,296.7817077636719,300.2123718261719,299.6815795898437,287.5365295410156,0.0,0.0,0.0,0.0,1.0,,-0.0011776319006457,2.6636886474307172e-08,0.001177605241537,-0.0686914846301078,0.0,0.0,0.0,-0.0180177874863147,60.0,20.976232528686523,0.0,-9.455387584011989e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
