time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.000110524269985,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0001163874403573,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,8.596340921940282e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001163874112535,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0005520902923308,285.8682861328125,294.1499938964844,299.6539001464844,296.7817077636719,300.2123718261719,299.6815795898437,287.5365295410156,0.0,0.0,0.0,0.0,1.0,,-0.0011776319006457,2.6636886474307172e-08,0.001177605241537,-0.0686914846301078,0.0,0.0,0.0,-0.0180177874863147,60.0,20.976232528686523,0.0,-9.455387584011989e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0001106745257857,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001165456706075,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,8.608027565060183e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001165456342278,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0005528408801183,285.8757629394531,294.1499938964844,299.6356506347656,296.7634582519531,300.2061462402344,299.66363525390625,287.5445556640625,0.0,0.0,0.0,0.0,1.0,,-0.0011792330769822,2.6824118037893644e-08,0.0011792063014581,-0.0691787004470825,0.0,0.0,0.0,-0.0181106068193912,60.0,20.938379287719727,0.0,-9.481112783760184e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001108259893953,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001167051595984,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,8.619807340437546e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001167051304946,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0005535974632948,285.8832397460937,294.1499938964844,299.6169738769531,296.74481201171875,300.19976806640625,299.64532470703125,287.55255126953125,0.0,0.0,0.0,0.0,1.0,,-0.0011808469425886,2.7012848846652563e-08,0.001180819934234,-0.0696697607636451,0.0,0.0,0.0,-0.0182041674852371,60.0,20.90019989013672,0.0,-9.507078146953064e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.000111131936137,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001170273390016,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,8.643603359814733e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001170273098978,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0005551257636398,285.8982849121094,294.1499938964844,299.57843017578125,296.7065734863281,300.1866455078125,299.60772705078125,287.56854248046875,0.0,0.0,0.0,0.0,1.0,,-0.0011841058731079,2.7394088775167802e-08,0.0011840785155072,-0.0706615671515464,0.0,0.0,0.0,-0.0183931570500135,60.0,20.82260704040528,0.0,-9.559639124745445e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.000111131936137,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001170273390016,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,8.643603359814733e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001170273098978,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0005551257636398,285.8982849121094,294.1499938964844,299.57843017578125,296.7065734863281,300.1866455078125,299.60772705078125,287.56854248046875,0.0,0.0,0.0,0.0,1.0,,-0.0011841058731079,2.7394088775167802e-08,0.0011840785155072,-0.0706615671515464,0.0,0.0,0.0,-0.0183931570500135,60.0,20.82260704040528,0.0,-9.559639124745445e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001114386031986,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001173502751043,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,8.66745540406555e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001173502460005,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.000556657614652,285.9134216308594,294.1499938964844,299.5384521484375,296.6672058105469,300.1727294921875,299.5682067871094,287.5844116210937,0.0,0.0,0.0,0.0,1.0,,-0.0011873735347762,2.777622576388694e-08,0.0011873457115143,-0.0716555044054985,0.0,0.0,0.0,-0.018582597374916,60.0,20.741416931152344,0.0,-9.612467977149208e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001114386031986,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001173502751043,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,8.66745540406555e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001173502460005,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.000556657614652,285.9134216308594,294.1499938964844,299.5384521484375,296.6672058105469,300.1727294921875,299.5682067871094,287.5844116210937,0.0,0.0,0.0,0.0,1.0,,-0.0011873735347762,2.777622576388694e-08,0.0011873457115143,-0.0716555044054985,0.0,0.0,0.0,-0.018582597374916,60.0,20.741416931152344,0.0,-9.612467977149208e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001117409410653,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0001176686491817,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,8.690970571478829e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001176686200778,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0005581678706221,285.9286193847656,294.1499938964844,299.49725341796875,296.6268615722656,300.1582946777344,299.5276184082031,287.60028076171875,0.0,0.0,0.0,0.0,1.0,,-0.0011905949795618,2.8152967956884826e-08,0.0011905668070539,-0.0726352035999298,0.0,0.0,0.0,-0.0187693629413843,60.0,20.65779495239257,0.0,-9.664692868227577e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001117409410653,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0001176686491817,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,8.690970571478829e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001176686200778,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0005581678706221,285.9286193847656,294.1499938964844,299.49725341796875,296.6268615722656,300.1582946777344,299.5276184082031,287.60028076171875,0.0,0.0,0.0,0.0,1.0,,-0.0011905949795618,2.8152967956884826e-08,0.0011905668070539,-0.0726352035999298,0.0,0.0,0.0,-0.0187693629413843,60.0,20.65779495239257,0.0,-9.664692868227577e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001120358865591,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0001179792452603,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,8.713910210644826e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0001179792088805,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0005596412229351,285.94390869140625,294.1499938964844,299.4550476074219,296.5858154296875,300.14324951171875,299.4859924316406,287.6160583496094,0.0,0.0,0.0,0.0,1.0,,-0.0011937374947592,2.8520499739670413e-08,0.0011937089730054,-0.073590762913227,0.0,0.0,0.0,-0.0189515613019466,60.0,20.571195602416992,0.0,-9.715778048757785e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001120358865591,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0001179792452603,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,8.713910210644826e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0001179792088805,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0005596412229351,285.94390869140625,294.1499938964844,299.4550476074219,296.5858154296875,300.14324951171875,299.4859924316406,287.6160583496094,0.0,0.0,0.0,0.0,1.0,,-0.0011937374947592,2.8520499739670413e-08,0.0011937089730054,-0.073590762913227,0.0,0.0,0.0,-0.0189515613019466,60.0,20.571195602416992,0.0,-9.715778048757785e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001121800596592,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0001181310653919,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,8.725123916519806e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001181310290121,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0005603613681159,285.9515686035156,294.1499938964844,299.43359375,296.5650939941406,300.13543701171875,299.4647216796875,287.6239318847656,0.0,0.0,0.0,0.0,1.0,,-0.0011952726636081,2.8700151588623164e-08,0.001195244025439,-0.0740577727556228,0.0,0.0,0.0,-0.0190406162291765,60.0,20.526641845703125,0.0,-9.740797679569368e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001123233596445,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0001182819614768,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,8.736269228393212e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.000118281932373,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0005610772059299,285.9592590332031,294.1499938964844,299.4119873046875,296.54425048828125,300.1274719238281,299.4433288574219,287.6317749023437,0.0,0.0,0.0,0.0,1.0,,-0.0011967994505539,2.8878718083547028e-08,0.0011967705795541,-0.0745219141244888,0.0,0.0,0.0,-0.0191291384398937,60.0,20.481555938720703,0.0,-9.765697939201345e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001126083225244,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0001185820437967,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,8.758433250477538e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001185820146929,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0005625006742775,285.9747009277344,294.1499938964844,299.36834716796875,296.5023193359375,300.1111145019531,299.3999938964844,287.6474609375,0.0,0.0,0.0,0.0,1.0,,-0.0011998363770544,2.9233817144813656e-08,0.0011998071568086,-0.0754447653889656,0.0,0.0,0.0,-0.0193051770329475,60.0,20.389986038208008,0.0,-9.815308033012117e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001126083225244,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0001185820437967,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,8.758433250477538e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001185820146929,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0005625006742775,285.9747009277344,294.1499938964844,299.36834716796875,296.5023193359375,300.1111145019531,299.3999938964844,287.6474609375,0.0,0.0,0.0,0.0,1.0,,-0.0011998363770544,2.9233817144813656e-08,0.0011998071568086,-0.0754447653889656,0.0,0.0,0.0,-0.0193051770329475,60.0,20.389986038208008,0.0,-9.815308033012117e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0001128972726291,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001188863170682,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,8.780906500760466e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001188862879644,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,0.0005639440496452,285.9902038574219,294.1499938964844,299.32427978515625,296.4602966308594,300.0940246582031,299.3561706542969,287.6630554199219,0.0,0.0,0.0,0.0,1.0,,-0.0012029142817482,2.9593875794375893e-08,0.0012028847122564,-0.0763803198933601,0.0,0.0,0.0,-0.0194836668670177,60.0,20.29836845397949,0.0,-9.86574022476816e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0001128972726291,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001188863170682,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,8.780906500760466e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001188862879644,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,0.0005639440496452,285.9902038574219,294.1499938964844,299.32427978515625,296.4602966308594,300.0940246582031,299.3561706542969,287.6630554199219,0.0,0.0,0.0,0.0,1.0,,-0.0012029142817482,2.9593875794375893e-08,0.0012028847122564,-0.0763803198933601,0.0,0.0,0.0,-0.0194836668670177,60.0,20.29836845397949,0.0,-9.86574022476816e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001131412791437,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,0.0001191432675113,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,8.799885108601302e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,0.0001191432384075,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0005651629180647,286.0032653808594,294.1499938964844,299.2870788574219,296.425048828125,300.07965087890625,299.3193664550781,287.6761474609375,0.0,0.0,0.0,0.0,1.0,,-0.0012055134866386,2.989793657093287e-08,0.0012054835679009,-0.0771702229976654,0.0,0.0,0.0,-0.0196343977004289,60.0,20.221338272094727,0.0,-9.908429632332628e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001131917670136,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001191964402096,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,8.803811942925677e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001191964038298,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0005654151318594,286.0057678222656,294.1499938964844,299.27996826171875,296.4183349609375,300.07672119140625,299.3122863769531,287.6786193847656,0.0,0.0,0.0,0.0,1.0,,-0.0012060510925948,2.9960855130184434e-08,0.0012060211738571,-0.0773336514830589,0.0,0.0,0.0,-0.0196655876934528,60.0,20.20713233947754,0.0,-9.917274468307369e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001135240963776,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,0.000119546391943,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,8.829659054754302e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0001195463628391,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.000567075156141,286.021484375,294.1499938964844,299.23565673828125,296.3766784667969,300.0581970214844,299.267822265625,287.694091796875,0.0,0.0,0.0,0.0,1.0,,-0.0012095925631001,3.0374980752867486e-08,0.0012095621787011,-0.0784092098474502,0.0,0.0,0.0,-0.0198708865791559,60.0,20.119070053100582,0.0,-9.975590131716673e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001135240963776,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,0.000119546391943,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,8.829659054754302e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0001195463628391,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.000567075156141,286.021484375,294.1499938964844,299.23565673828125,296.3766784667969,300.0581970214844,299.267822265625,287.694091796875,0.0,0.0,0.0,0.0,1.0,,-0.0012095925631001,3.0374980752867486e-08,0.0012095621787011,-0.0784092098474502,0.0,0.0,0.0,-0.0198708865791559,60.0,20.119070053100582,0.0,-9.975590131716673e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0001136895953095,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001197206729557,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,8.842531678965315e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001197206438519,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.000567901879549,286.029296875,294.1499938964844,299.21356201171875,296.35601806640625,300.0490417480469,299.2455749511719,287.7018127441406,0.0,0.0,0.0,0.0,1.0,,-0.001211357070133,3.0581219334635534e-08,0.0012113264529034,-0.0789447501301765,0.0,0.0,0.0,-0.0199731308966875,60.0,20.07488822937012,0.0,-1.0004695383258877e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001138546649599,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001198944955831,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,8.855370106175542e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0001198944664793,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0005687264492735,286.0372009277344,294.1499938964844,299.1915588378906,296.3354797363281,300.03936767578125,299.2234802246094,287.7095031738281,0.0,0.0,0.0,0.0,1.0,,-0.0012131149414926,3.0786921456638083e-08,0.0012130840914323,-0.0794788375496864,0.0,0.0,0.0,-0.020075099542737,60.0,20.03192138671875,0.0,-1.0033767239292501e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.000114190246677,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001202478815685,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,8.881471148924902e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001202478597406,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0005704027717001,286.0530090332031,294.1499938964844,299.1478271484375,296.2950134277344,300.020263671875,299.17919921875,287.72491455078125,0.0,0.0,0.0,0.0,1.0,,-0.0012166915694251,3.120511138376969e-08,0.0012166603701189,-0.0805644169449806,0.0,0.0,0.0,-0.0202824175357818,60.0,19.9448299407959,0.0,-1.0092999502830936e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.000114190246677,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001202478815685,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,8.881471148924902e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001202478597406,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0005704027717001,286.0530090332031,294.1499938964844,299.1478271484375,296.2950134277344,300.020263671875,299.17919921875,287.72491455078125,0.0,0.0,0.0,0.0,1.0,,-0.0012166915694251,3.120511138376969e-08,0.0012166603701189,-0.0805644169449806,0.0,0.0,0.0,-0.0202824175357818,60.0,19.9448299407959,0.0,-1.0092999502830936e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001145017668022,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001205759253934,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,8.905700815375894e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001205758962896,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.000571958895307,286.0689697265625,294.1499938964844,299.10467529296875,296.2554016113281,299.999755859375,299.13623046875,287.7401428222656,0.0,0.0,0.0,0.0,1.0,,-0.0012200091732665,3.159331285473854e-08,0.0012199776247143,-0.0815718919038772,0.0,0.0,0.0,-0.0204748529940843,60.0,19.860633850097656,0.0,-1.0148139750754129e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001145017668022,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001205759253934,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,8.905700815375894e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001205758962896,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.000571958895307,286.0689697265625,294.1499938964844,299.10467529296875,296.2554016113281,299.999755859375,299.13623046875,287.7401428222656,0.0,0.0,0.0,0.0,1.0,,-0.0012200091732665,3.159331285473854e-08,0.0012199776247143,-0.0815718919038772,0.0,0.0,0.0,-0.0204748529940843,60.0,19.860633850097656,0.0,-1.0148139750754129e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001148195733549,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0001209105976158,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,8.930418698582798e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.000120910568512,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0005735464510507,286.0849304199219,294.1499938964844,299.0623474121094,296.2168884277344,299.9792785644531,299.09326171875,287.75537109375,0.0,0.0,0.0,0.0,1.0,,-0.0012233996530994,3.1989355164796513e-08,0.0012233677553012,-0.0825994759798049,0.0,0.0,0.0,-0.0206712074577808,60.0,19.775854110717773,0.0,-1.0204548317460649e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001148195733549,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0001209105976158,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,8.930418698582798e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.000120910568512,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0005735464510507,286.0849304199219,294.1499938964844,299.0623474121094,296.2168884277344,299.9792785644531,299.09326171875,287.75537109375,0.0,0.0,0.0,0.0,1.0,,-0.0012233996530994,3.1989355164796513e-08,0.0012233677553012,-0.0825994759798049,0.0,0.0,0.0,-0.0206712074577808,60.0,19.775854110717773,0.0,-1.0204548317460649e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0001151226751971,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001212297720485,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,8.953993528848514e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.0001212297502206,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.0005750604905188,286.1009216308594,294.1499938964844,299.0209655761719,296.1796875,299.9585876464844,299.0506591796875,287.7705993652344,0.0,0.0,0.0,0.0,1.0,,-0.0012266275007277,3.236706902498554e-08,0.0012265951372683,-0.0835792645812034,0.0,0.0,0.0,-0.0208584442734718,60.0,19.6911563873291,0.0,-1.0258492721959557e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0001151226751971,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001212297720485,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,8.953993528848514e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.0001212297502206,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.0005750604905188,286.1009216308594,294.1499938964844,299.0209655761719,296.1796875,299.9585876464844,299.0506591796875,287.7705993652344,0.0,0.0,0.0,0.0,1.0,,-0.0012266275007277,3.236706902498554e-08,0.0012265951372683,-0.0835792645812034,0.0,0.0,0.0,-0.0208584442734718,60.0,19.6911563873291,0.0,-1.0258492721959557e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001152643453679,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0001213789510075,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,8.965011511463672e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0001213789291796,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0005757681792601,286.10894775390625,294.1499938964844,299.000732421875,296.16162109375,299.947998046875,299.030029296875,287.7781677246094,0.0,0.0,0.0,0.0,1.0,,-0.0012281334493309,3.2543603367685137e-08,0.0012281009694561,-0.0840371176600456,0.0,0.0,0.0,-0.0209459420293569,60.0,19.64965057373047,0.0,-1.0283753226758564e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.000115405593533,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.0001215277006849,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,8.975997479865327e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.0001215276715811,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.0005764737143181,286.1169738769531,294.1499938964844,298.9808044433594,296.1439819335937,299.9373779296875,299.00946044921875,287.7857360839844,0.0,0.0,0.0,0.0,1.0,,-0.0012296385830268,3.2719626119614986e-08,0.0012296058703213,-0.0844935849308967,0.0,0.0,0.0,-0.0210332013666629,60.0,19.60786247253418,0.0,-1.030897180953616e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001156744256149,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0001218107863678,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,8.996906399261206e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.000121810757264,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.000577816623263,286.1330871582031,294.1499938964844,298.9420471191406,296.1099548339844,299.91583251953125,298.9693603515625,287.80084228515625,0.0,0.0,0.0,0.0,1.0,,-0.0012325044954195,3.3054632808671165e-08,0.0012324714334681,-0.0853621959686279,0.0,0.0,0.0,-0.0211992841213941,60.0,19.525293350219727,0.0,-1.035705210483684e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001156744256149,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0001218107863678,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,8.996906399261206e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.000121810757264,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.000577816623263,286.1330871582031,294.1499938964844,298.9420471191406,296.1099548339844,299.91583251953125,298.9693603515625,287.80084228515625,0.0,0.0,0.0,0.0,1.0,,-0.0012325044954195,3.3054632808671165e-08,0.0012324714334681,-0.0853621959686279,0.0,0.0,0.0,-0.0211992841213941,60.0,19.525293350219727,0.0,-1.035705210483684e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001159140156232,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.000122063087474,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,9.015541581902652e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001220630583702,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0005790134309791,286.1492919921875,294.1499938964844,298.9048767089844,296.077880859375,299.8936767578125,298.9317932128906,287.8158264160156,0.0,0.0,0.0,0.0,1.0,,-0.001235055970028,3.335320286623755e-08,0.001235022675246,-0.0861361771821975,0.0,0.0,0.0,-0.021347289904952,60.0,19.44581794738769,0.0,-1.039999730778618e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001159140156232,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.000122063087474,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,9.015541581902652e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001220630583702,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0005790134309791,286.1492919921875,294.1499938964844,298.9048767089844,296.077880859375,299.8936767578125,298.9317932128906,287.8158264160156,0.0,0.0,0.0,0.0,1.0,,-0.001235055970028,3.335320286623755e-08,0.001235022675246,-0.0861361771821975,0.0,0.0,0.0,-0.021347289904952,60.0,19.44581794738769,0.0,-1.039999730778618e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001161278269137,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001222882419824,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,9.03217151062563e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001222882128786,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0005800814833492,286.1642150878906,294.1499938964844,298.87225341796875,296.0502014160156,299.87322998046875,298.8978576660156,287.82958984375,0.0,0.0,0.0,0.0,1.0,,-0.0012373378267511,3.361965283943391e-08,0.0012373041827231,-0.0868267640471458,0.0,0.0,0.0,-0.0214793961495161,60.0,19.37347221374512,0.0,-1.0438397168854865e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.000116142873594,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0001223040890181,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.033341484609993e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001223040599143,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0005801566876471,286.16552734375,294.1499938964844,298.8695068359375,296.0478820800781,299.87139892578125,298.8952331542969,287.8307800292969,0.0,0.0,0.0,0.0,1.0,,-0.001237498014234,3.363840406223062e-08,0.0012374643702059,-0.0868753641843795,0.0,0.0,0.0,-0.0214886926114559,60.0,19.36753273010254,0.0,-1.0441102915592637e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
