time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0001163495471701,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001225217274622,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,9.049416257767008e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001225216983584,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.000581189058721,286.1817932128906,294.1499938964844,298.83612060546875,296.02020263671875,299.848876953125,298.8603820800781,287.8456726074219,0.0,0.0,0.0,0.0,1.0,,-0.0012396994279697,3.3895950934947905e-08,0.0012396655511111,-0.087542749941349,0.0,0.0,0.0,-0.0216163620352745,60.0,19.290985107421875,0.0,-1.0478291301296849e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0001163495471701,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001225217274622,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,9.049416257767008e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001225216983584,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.000581189058721,286.1817932128906,294.1499938964844,298.83612060546875,296.02020263671875,299.848876953125,298.8603820800781,287.8456726074219,0.0,0.0,0.0,0.0,1.0,,-0.0012396994279697,3.3895950934947905e-08,0.0012396655511111,-0.087542749941349,0.0,0.0,0.0,-0.0216163620352745,60.0,19.290985107421875,0.0,-1.0478291301296849e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.0001164476561825,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001226250460604,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,9.057046554517e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001226250169565,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0005816791090182,286.18994140625,294.1499938964844,298.8202514648437,296.0072937011719,299.83758544921875,298.84332275390625,287.8531188964844,0.0,0.0,0.0,0.0,1.0,,-0.0012407414615154,3.4018206918062794e-08,0.0012407074682414,-0.0878595262765884,0.0,0.0,0.0,-0.0216769538819789,60.0,19.25309562683105,0.0,-1.0495968894019825e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001165330395451,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001227149477927,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,9.063687321031466e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001227149186888,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0005821055965498,286.1981201171875,294.1499938964844,298.8049621582031,295.9950256347656,299.826171875,298.82745361328125,287.86053466796875,0.0,0.0,0.0,0.0,1.0,,-0.0012416504323482,3.4124600034601826e-08,0.0012416163226589,-0.0881351679563522,0.0,0.0,0.0,-0.0217296928167343,60.0,19.2164363861084,0.0,-1.0511363512932804e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0001166955917142,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0001228861219715,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,9.076330024981873e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0001228860928677,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0005829176516272,286.2144470214844,294.1499938964844,298.77618408203125,295.9725952148437,299.8033752441406,298.7967529296875,287.8753356933594,0.0,0.0,0.0,0.0,1.0,,-0.0012433857191354,3.432716866313967e-08,0.0012433513766154,-0.0886599272489547,0.0,0.0,0.0,-0.0218301285058259,60.0,19.14484596252441,0.0,-1.0540705375206016e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0001166955917142,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0001228861219715,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,9.076330024981873e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0001228860928677,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0005829176516272,286.2144470214844,294.1499938964844,298.77618408203125,295.9725952148437,299.8033752441406,298.7967529296875,287.8753356933594,0.0,0.0,0.0,0.0,1.0,,-0.0012433857191354,3.432716866313967e-08,0.0012433513766154,-0.0886599272489547,0.0,0.0,0.0,-0.0218301285058259,60.0,19.14484596252441,0.0,-1.0540705375206016e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001168248199974,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0001230222114827,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.086381032830104e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001230221823789,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0005835631745867,286.2308654785156,294.1499938964844,298.75,295.9530639648437,299.7804260253906,298.77069091796875,287.8900146484375,0.0,0.0,0.0,0.0,1.0,,-0.0012447596527636,3.4488195410631306e-08,0.001244725077413,-0.0890770256519317,0.0,0.0,0.0,-0.0219099409878253,60.0,19.08120918273925,0.0,-1.0564060914930452e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001168248199974,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0001230222114827,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.086381032830104e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001230221823789,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0005835631745867,286.2308654785156,294.1499938964844,298.75,295.9530639648437,299.7804260253906,298.77069091796875,287.8900146484375,0.0,0.0,0.0,0.0,1.0,,-0.0012447596527636,3.4488195410631306e-08,0.001244725077413,-0.0890770256519317,0.0,0.0,0.0,-0.0219099409878253,60.0,19.08120918273925,0.0,-1.0564060914930452e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0001169579336419,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0001231623900821,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,9.096734720515089e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001231623609783,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.000584228138905,286.2472839355469,294.1499938964844,298.7276306152344,295.9375915527344,299.75750732421875,298.7460327148437,287.9046936035156,0.0,0.0,0.0,0.0,1.0,,-0.0012461780570447,3.465407516500818e-08,0.0012461433652788,-0.0895066484808921,0.0,0.0,0.0,-0.0219921749085187,60.0,19.020383834838867,0.0,-1.0588146182044512e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0001169579336419,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0001231623900821,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,9.096734720515089e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001231623609783,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.000584228138905,286.2472839355469,294.1499938964844,298.7276306152344,295.9375915527344,299.75750732421875,298.7460327148437,287.9046936035156,0.0,0.0,0.0,0.0,1.0,,-0.0012461780570447,3.465407516500818e-08,0.0012461433652788,-0.0895066484808921,0.0,0.0,0.0,-0.0219921749085187,60.0,19.020383834838867,0.0,-1.0588146182044512e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0001171013573184,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001233134098583,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,9.107889491133392e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0001233133953064,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0005849445587955,286.26373291015625,294.1499938964844,298.7098693847656,295.9269714355469,299.73468017578125,298.7238464355469,287.9193115234375,0.0,0.0,0.0,0.0,1.0,,-0.0012477049604058,3.4832797979333925e-08,0.0012476701522246,-0.0899694710969924,0.0,0.0,0.0,-0.0220807660371065,60.0,18.96737098693848,0.0,-1.0614126466634845e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0001171013573184,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001233134098583,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,9.107889491133392e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0001233133953064,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0005849445587955,286.26373291015625,294.1499938964844,298.7098693847656,295.9269714355469,299.73468017578125,298.7238464355469,287.9193115234375,0.0,0.0,0.0,0.0,1.0,,-0.0012477049604058,3.4832797979333925e-08,0.0012476701522246,-0.0899694710969924,0.0,0.0,0.0,-0.0220807660371065,60.0,18.96737098693848,0.0,-1.0614126466634845e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001171862168121,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0001234027731698,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,9.114489512285218e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001234027440659,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,0.0005853684269823,286.27197265625,294.1499938964844,298.70263671875,295.9233703613281,299.7234191894531,298.71636962890625,287.92657470703125,0.0,0.0,0.0,0.0,1.0,,-0.0012486098567023,3.4938540949269736e-08,0.0012485749321058,-0.09024328738451,0.0,0.0,0.0,-0.0221331920474767,60.0,18.950666427612305,0.0,-1.0629513269577728e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0001172691045212,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001234900555573,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,9.120936738327146e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,0.0001234900410054,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,0.000585782516282,286.2802124023437,294.1499938964844,298.6964111328125,295.9208984375,299.7121276855469,298.70831298828125,287.9338684082031,0.0,0.0,0.0,0.0,1.0,,-0.0012494940310716,3.504183965219454e-08,0.0012494589900597,-0.0905107483267784,0.0,0.0,0.0,-0.0221844054758548,60.0,18.93239021301269,0.0,-1.0644554748751037e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0001174468852696,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001236772659467,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,9.13476396817714e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001236772513948,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0005866705905646,286.2967529296875,294.1499938964844,298.6869506835937,295.9190673828125,299.6897277832031,298.6953125,287.9483642578125,0.0,0.0,0.0,0.0,1.0,,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910842940211296,0.0,0.0,0.0,-0.0222942195832729,60.0,18.905107498168945,0.0,-1.0676849626634069e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0001174468852696,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001236772659467,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,9.13476396817714e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001236772513948,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0005866705905646,286.2967529296875,294.1499938964844,298.6869506835937,295.9190673828125,299.6897277832031,298.6953125,287.9483642578125,0.0,0.0,0.0,0.0,1.0,,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910842940211296,0.0,0.0,0.0,-0.0222942195832729,60.0,18.905107498168945,0.0,-1.0676849626634069e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001176443693111,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0001238852273672,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,9.15012351470068e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0001238851982634,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0005876570357941,286.3133239746094,294.1499938964844,298.6810913085937,295.9211730957031,299.6679077148437,298.6884155273437,287.9627990722656,0.0,0.0,0.0,0.0,1.0,,-0.0012534906854853,3.550947980102137e-08,0.0012534551788121,-0.0917213335633277,0.0,0.0,0.0,-0.0224162209779024,60.0,18.896703720092773,0.0,-1.071278248332419e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001176443693111,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0001238852273672,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,9.15012351470068e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0001238851982634,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0005876570357941,286.3133239746094,294.1499938964844,298.6810913085937,295.9211730957031,299.6679077148437,298.6884155273437,287.9627990722656,0.0,0.0,0.0,0.0,1.0,,-0.0012534906854853,3.550947980102137e-08,0.0012534551788121,-0.0917213335633277,0.0,0.0,0.0,-0.0224162209779024,60.0,18.896703720092773,0.0,-1.071278248332419e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.000117844196211,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001240956626133,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,9.165665687760338e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0001240956335095,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0005886552389711,286.32989501953125,294.1499938964844,298.6785583496094,295.9269104003906,299.6462097167969,298.68212890625,287.9772033691406,0.0,0.0,0.0,0.0,1.0,,-0.0012556187575682,3.5758500160909534e-08,0.0012555830180644,-0.0923658162355423,0.0,0.0,0.0,-0.0225396659225225,60.0,18.89081764221192,0.0,-1.0749202772331048e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.000117844196211,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001240956626133,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,9.165665687760338e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0001240956335095,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0005886552389711,286.32989501953125,294.1499938964844,298.6785583496094,295.9269104003906,299.6462097167969,298.68212890625,287.9772033691406,0.0,0.0,0.0,0.0,1.0,,-0.0012556187575682,3.5758500160909534e-08,0.0012555830180644,-0.0923658162355423,0.0,0.0,0.0,-0.0225396659225225,60.0,18.89081764221192,0.0,-1.0749202772331048e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001180592735181,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.00012432213407,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,9.182393841911109e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0001243221195181,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0005897295777685,286.3465576171875,294.1499938964844,298.67901611328125,295.9360046386719,299.6252136230469,298.6811828613281,287.9915466308594,0.0,0.0,0.0,0.0,1.0,,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.901063919067383,0.0,-1.0788471627165565e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001180592735181,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.00012432213407,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,9.182393841911109e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0001243221195181,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0005897295777685,286.3465576171875,294.1499938964844,298.67901611328125,295.9360046386719,299.6252136230469,298.6811828613281,287.9915466308594,0.0,0.0,0.0,0.0,1.0,,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.901063919067383,0.0,-1.0788471627165565e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001181681145681,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0001244367595063,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,9.19085941859521e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001244367304025,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0005902732955291,286.3548889160156,294.1499938964844,298.68023681640625,295.94171142578125,299.61492919921875,298.6819152832031,287.9986877441406,0.0,0.0,0.0,0.0,1.0,,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.910831451416016,0.0,-1.0808372508108732e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001182776904897,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001245521416421,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,9.199381747748704e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001245521270902,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0005908206803724,286.3632202148437,294.1499938964844,298.6820983886719,295.9481506347656,299.60479736328125,298.6831359863281,288.0058288574219,0.0,0.0,0.0,0.0,1.0,,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.92226219177246,0.0,-1.082842473465462e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001184983339044,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0001247844920726,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,9.216542821377516e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001247844629688,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,0.0005919228424318,286.37994384765625,294.1499938964844,298.6875,295.9630126953125,299.5848388671875,298.6868896484375,288.02008056640625,0.0,0.0,0.0,0.0,1.0,,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.94941520690918,0.0,-1.086885959011852e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001184983339044,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0001247844920726,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,9.216542821377516e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001247844629688,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,0.0005919228424318,286.37994384765625,294.1499938964844,298.6875,295.9630126953125,299.5848388671875,298.6868896484375,288.02008056640625,0.0,0.0,0.0,0.0,1.0,,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.94941520690918,0.0,-1.086885959011852e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001187195812235,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001250174682354,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,9.23375046113506e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001250174536835,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0005930280312895,286.3966979980469,294.1499938964844,298.69488525390625,295.9803466796875,299.5656433105469,298.6932373046875,288.0342712402344,0.0,0.0,0.0,0.0,1.0,,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.985326766967773,0.0,-1.0909479897236453e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001187195812235,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001250174682354,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,9.23375046113506e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001250174536835,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0005930280312895,286.3966979980469,294.1499938964844,298.69488525390625,295.9803466796875,299.5656433105469,298.6932373046875,288.0342712402344,0.0,0.0,0.0,0.0,1.0,,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.985326766967773,0.0,-1.0909479897236453e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001189392933156,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001252488436875,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.250839502783492e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001252488291356,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0005941255367361,286.4134826660156,294.1499938964844,298.70391845703125,295.9997863769531,299.5469055175781,298.700927734375,288.0484313964844,0.0,0.0,0.0,0.0,1.0,,-0.001267287065275,3.71232324880566e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.025840759277344,0.0,-1.094989485750375e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001189392933156,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001252488436875,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.250839502783492e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001252488291356,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0005941255367361,286.4134826660156,294.1499938964844,298.70391845703125,295.9997863769531,299.5469055175781,298.700927734375,288.0484313964844,0.0,0.0,0.0,0.0,1.0,,-0.001267287065275,3.71232324880566e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.025840759277344,0.0,-1.094989485750375e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001191540723084,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,0.0001254750241059,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.267544373869896e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0001254749950021,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.000595198420342,286.4302978515625,294.1499938964844,298.7142944335937,296.0210876464844,299.5287475585937,298.7101135253906,288.0625915527344,0.0,0.0,0.0,0.0,1.0,,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.071542739868164,0.0,-1.0989474219513796e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001191540723084,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,0.0001254750241059,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.267544373869896e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0001254749950021,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.000595198420342,286.4302978515625,294.1499938964844,298.7142944335937,296.0210876464844,299.5287475585937,298.7101135253906,288.0625915527344,0.0,0.0,0.0,0.0,1.0,,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.071542739868164,0.0,-1.0989474219513796e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,0.0001192580384667,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,0.0001255844981642,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,9.2756308731623e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001255844690604,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0005957177490927,286.438720703125,294.1499938964844,298.7198486328125,296.0323181152344,299.5199279785156,298.7152404785156,288.06964111328125,0.0,0.0,0.0,0.0,1.0,,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.096410751342773,0.0,-1.1008657452293846e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0001193607749883,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,0.000125692677102,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,9.283621329814196e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0001256926625501,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.000596230966039,286.4471435546875,294.1499938964844,298.72564697265625,296.0438842773437,299.5111999511719,298.72052001953125,288.0766906738281,0.0,0.0,0.0,0.0,1.0,,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.12186622619629,0.0,-1.1027631785509585e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.000119559939776,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001259024138562,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.299111843574792e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0001259023847524,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0005972258513793,286.4639892578125,294.1499938964844,298.7376403808594,296.06793212890625,299.4941101074219,298.7315979003906,288.0907592773437,0.0,0.0,0.0,0.0,1.0,,-0.0012739005032926,3.7896697335781944e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.174707412719727,0.0,-1.1064460636589505e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.000119559939776,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001259024138562,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.299111843574792e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0001259023847524,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0005972258513793,286.4639892578125,294.1499938964844,298.7376403808594,296.06793212890625,299.4941101074219,298.7315979003906,288.0907592773437,0.0,0.0,0.0,0.0,1.0,,-0.0012739005032926,3.7896697335781944e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.174707412719727,0.0,-1.1064460636589505e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.000119738295325,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0001260902208741,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.312983456766231e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001260902063222,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0005981167778372,286.4808959960937,294.1499938964844,298.75,296.0929260253906,299.47802734375,298.7435607910156,288.1048278808594,0.0,0.0,0.0,0.0,1.0,,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.2310848236084,0.0,-1.1097493057832253e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.000119738295325,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0001260902208741,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.312983456766231e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001260902063222,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0005981167778372,286.4808959960937,294.1499938964844,298.75,296.0929260253906,299.47802734375,298.7435607910156,288.1048278808594,0.0,0.0,0.0,0.0,1.0,,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.2310848236084,0.0,-1.1097493057832253e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.0001199088292196,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.00012626980606,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.326247527496888e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.000126269791508,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0005989686469547,286.4977722167969,294.1499938964844,298.7623596191406,296.1185302734375,299.4622802734375,298.7554016113281,288.1188659667969,0.0,0.0,0.0,0.0,1.0,,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.287466049194336,0.0,-1.1129122867714616e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
