time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.0001199088292196,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.00012626980606,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.326247527496888e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.000126269791508,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0005989686469547,286.4977722167969,294.1499938964844,298.7623596191406,296.1185302734375,299.4622802734375,298.7554016113281,288.1188659667969,0.0,0.0,0.0,0.0,1.0,,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.287466049194336,0.0,-1.1129122867714616e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,0.0001200585829792,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0001264275051653,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,9.337894880445674e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0001264274906134,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0005997167318128,286.51470947265625,294.1499938964844,298.7743530273437,296.1444396972656,299.4470520019531,298.76727294921875,288.13287353515625,0.0,0.0,0.0,0.0,1.0,,-0.0012792124180123,3.8518120248909327e-08,0.0012791740009561,-0.0995002165436744,0.0,0.0,0.0,-0.0239076949656009,60.0,19.34321594238281,0.0,-1.1156936352563208e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,0.0001200585829792,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0001264275051653,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,9.337894880445674e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0001264274906134,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0005997167318128,286.51470947265625,294.1499938964844,298.7743530273437,296.1444396972656,299.4470520019531,298.76727294921875,288.13287353515625,0.0,0.0,0.0,0.0,1.0,,-0.0012792124180123,3.8518120248909327e-08,0.0012791740009561,-0.0995002165436744,0.0,0.0,0.0,-0.0239076949656009,60.0,19.34321594238281,0.0,-1.1156936352563208e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0001201267950818,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001264993334189,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,9.343200508737937e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0001264993188669,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0006000574212521,286.5231628417969,294.1499938964844,298.7801513671875,296.1574401855469,299.43963623046875,298.7731628417969,288.139892578125,0.0,0.0,0.0,0.0,1.0,,-0.0012799383839592,3.860312247638832e-08,0.0012798998504877,-0.0997197553515434,0.0,0.0,0.0,-0.0239498317241668,60.0,19.37156105041504,0.0,-1.1169616698225584e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001201875275,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,0.0001265632890863,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,9.347923332825304e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0001265632599825,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0006003607995808,286.5316162109375,294.1499938964844,298.78570556640625,296.1703796386719,299.432373046875,298.77886962890625,288.1468811035156,0.0,0.0,0.0,0.0,1.0,,-0.0012805853039026,3.8678798830460443e-08,0.0012805465376004,-0.0999151840806007,0.0,0.0,0.0,-0.0239873453974723,60.0,19.39923095703125,0.0,-1.1180910775010489e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,0.0001202957719215,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0001266772742383,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.356343070976436e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001266772596864,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0006009015487506,286.5485534667969,294.1499938964844,298.79608154296875,296.196044921875,299.41815185546875,298.78973388671875,288.160888671875,0.0,0.0,0.0,0.0,1.0,,-0.0012817414244636,3.881369892155817e-08,0.0012817025417461,-0.1002635210752487,0.0,0.0,0.0,-0.0240542329847812,60.0,19.45305061340332,0.0,-1.120105750374023e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,0.0001202957719215,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0001266772742383,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.356343070976436e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001266772596864,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0006009015487506,286.5485534667969,294.1499938964844,298.79608154296875,296.196044921875,299.41815185546875,298.78973388671875,288.160888671875,0.0,0.0,0.0,0.0,1.0,,-0.0012817414244636,3.881369892155817e-08,0.0012817025417461,-0.1002635210752487,0.0,0.0,0.0,-0.0240542329847812,60.0,19.45305061340332,0.0,-1.120105750374023e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0001203596912091,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001267445913981,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,9.361314732814208e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0001267445768462,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0006012208177708,286.56549072265625,294.1499938964844,298.8051147460937,296.2210998535156,299.4048767089844,298.7986145019531,288.17486572265625,0.0,0.0,0.0,0.0,1.0,,-0.0012824200093746,3.889334365680952e-08,0.0012823811266571,-0.100469172000885,0.0,0.0,0.0,-0.0240937042981386,60.0,19.49993133544922,0.0,-1.121296122619242e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0001203596912091,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001267445913981,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,9.361314732814208e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0001267445768462,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0006012208177708,286.56549072265625,294.1499938964844,298.8051147460937,296.2210998535156,299.4048767089844,298.7986145019531,288.17486572265625,0.0,0.0,0.0,0.0,1.0,,-0.0012824200093746,3.889334365680952e-08,0.0012823811266571,-0.100469172000885,0.0,0.0,0.0,-0.0240937042981386,60.0,19.49993133544922,0.0,-1.121296122619242e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0001204047221108,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0001267920015379,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.364815923618151e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.000126791986986,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0006014457321725,286.5824279785156,294.1499938964844,298.8125,296.2452697753906,299.39190673828125,298.8061218261719,288.1888427734375,0.0,0.0,0.0,0.0,1.0,,-0.0012829042971134,3.8949448111225144e-08,0.0012828652979806,-0.1006140187382698,0.0,0.0,0.0,-0.0241215396672487,60.0,19.542490005493164,0.0,-1.1221349183188069e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0001204047221108,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0001267920015379,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.364815923618151e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.000126791986986,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0006014457321725,286.5824279785156,294.1499938964844,298.8125,296.2452697753906,299.39190673828125,298.8061218261719,288.1888427734375,0.0,0.0,0.0,0.0,1.0,,-0.0012829042971134,3.8949448111225144e-08,0.0012828652979806,-0.1006140187382698,0.0,0.0,0.0,-0.0241215396672487,60.0,19.542490005493164,0.0,-1.1221349183188069e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,0.0001204192376462,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581848144531,0.0,0.0,0.0001268072810489,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,9.365945152239874e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.000126807266497,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.000601518258918,286.5993347167969,294.1499938964844,298.8179016113281,296.2682189941406,299.3793029785156,298.8119812011719,288.20281982421875,0.0,0.0,0.0,0.0,1.0,,-0.0012830592459067,3.89675207657092e-08,0.0012830202467739,-0.1006606817245483,0.0,0.0,0.0,-0.0241305008530616,60.0,19.579137802124023,0.0,-1.1224052087754901e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,0.0001204192376462,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581848144531,0.0,0.0,0.0001268072810489,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,9.365945152239874e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.000126807266497,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.000601518258918,286.5993347167969,294.1499938964844,298.8179016113281,296.2682189941406,299.3793029785156,298.8119812011719,288.20281982421875,0.0,0.0,0.0,0.0,1.0,,-0.0012830592459067,3.89675207657092e-08,0.0012830202467739,-0.1006606817245483,0.0,0.0,0.0,-0.0241305008530616,60.0,19.579137802124023,0.0,-1.1224052087754901e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.0001204338550451,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0001268226769752,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.367082384414972e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.0001268226624233,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.0006015913095325,286.6077880859375,294.1499938964844,298.8197631835937,296.2791442871094,299.3729858398437,298.8153381347656,288.2098083496094,0.0,0.0,0.0,0.0,1.0,,-0.0012832159409299,3.8985735528740406e-08,0.0012831769417971,-0.1007077023386955,0.0,0.0,0.0,-0.0241395365446805,60.0,19.59904861450196,0.0,-1.1226776308603804e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0001204060827149,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001267934421775,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,9.36492215259932e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001267934276256,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0006014526006765,286.6162414550781,294.1499938964844,298.82098388671875,296.2896728515625,299.3669128417969,298.8163757324219,288.2167663574219,0.0,0.0,0.0,0.0,1.0,,-0.0012829141924157,3.8951107228513144e-08,0.0012828751932829,-0.1006183102726936,0.0,0.0,0.0,-0.0241223406046628,60.0,19.610143661499023,0.0,-1.122159858368832e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0001203429274028,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.000126726925373,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.360010153613985e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001267269108211,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0006011371151544,286.63311767578125,294.1499938964844,298.8214416503906,296.3092956542969,299.35479736328125,298.81768798828125,288.2307434082031,0.0,0.0,0.0,0.0,1.0,,-0.0012822453863918,3.8872375540677246e-08,0.0012822065036743,-0.1004150286316871,0.0,0.0,0.0,-0.0240833330899477,60.0,19.630348205566406,0.0,-1.1209826311642249e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0001203429274028,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.000126726925373,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.360010153613985e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001267269108211,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0006011371151544,286.63311767578125,294.1499938964844,298.8214416503906,296.3092956542969,299.35479736328125,298.81768798828125,288.2307434082031,0.0,0.0,0.0,0.0,1.0,,-0.0012822453863918,3.8872375540677246e-08,0.0012822065036743,-0.1004150286316871,0.0,0.0,0.0,-0.0240833330899477,60.0,19.630348205566406,0.0,-1.1209826311642249e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,0.0001202451967401,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,0.0001266240142285,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,9.352408960694449e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0001266239996766,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0006006489857099,286.6499328613281,294.1499938964844,298.81890869140625,296.3267822265625,299.3428649902344,298.8162536621094,288.2447204589844,0.0,0.0,0.0,0.0,1.0,,-0.0012812052154913,3.875055298863117e-08,0.0012811664491891,-0.100100465118885,0.0,0.0,0.0,-0.0240229479968547,60.0,19.640687942504883,0.0,-1.1191623627837545e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,0.0001202451967401,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,0.0001266240142285,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,9.352408960694449e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0001266239996766,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0006006489857099,286.6499328613281,294.1499938964844,298.81890869140625,296.3267822265625,299.3428649902344,298.8162536621094,288.2447204589844,0.0,0.0,0.0,0.0,1.0,,-0.0012812052154913,3.875055298863117e-08,0.0012811664491891,-0.100100465118885,0.0,0.0,0.0,-0.0240229479968547,60.0,19.640687942504883,0.0,-1.1191623627837545e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.000120106516988,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0001264779712073,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.34162235353142e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,0.0001264779566554,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,0.0005999562563374,286.666748046875,294.1499938964844,298.81304931640625,296.3418273925781,299.3310241699219,298.8119812011719,288.2586975097656,0.0,0.0,0.0,0.0,1.0,,-0.0012797276722267,3.857769215187545e-08,0.0012796890223398,-0.0996540710330009,0.0,0.0,0.0,-0.0239372588694095,60.0,19.64058303833008,0.0,-1.1165821689473888e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.000120106516988,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0001264779712073,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.34162235353142e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,0.0001264779566554,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,0.0005999562563374,286.666748046875,294.1499938964844,298.81304931640625,296.3418273925781,299.3310241699219,298.8119812011719,288.2586975097656,0.0,0.0,0.0,0.0,1.0,,-0.0012797276722267,3.857769215187545e-08,0.0012796890223398,-0.0996540710330009,0.0,0.0,0.0,-0.0239372588694095,60.0,19.64058303833008,0.0,-1.1165821689473888e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,0.000119921984151,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001262836449313,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.327269799541682e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0001262836303794,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0005990344798192,286.6835021972656,294.1499938964844,298.8035888671875,296.3541259765625,299.3191833496094,298.8043518066406,288.2726745605469,0.0,0.0,0.0,0.0,1.0,,-0.0012777589727193,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.62812614440918,0.0,-1.1131533739217049e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,0.000119921984151,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001262836449313,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.327269799541682e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0001262836303794,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0005990344798192,286.6835021972656,294.1499938964844,298.8035888671875,296.3541259765625,299.3191833496094,298.8043518066406,288.2726745605469,0.0,0.0,0.0,0.0,1.0,,-0.0012777589727193,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.62812614440918,0.0,-1.1131533739217049e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,0.0001198313766508,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0001261882425751,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.320222306996584e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0001261882280232,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0005985818570479,286.69189453125,294.1499938964844,298.79736328125,296.359130859375,299.31329345703125,298.8005676269531,288.2796630859375,0.0,0.0,0.0,0.0,1.0,,-0.0012767968000844,3.8234752253174526e-08,0.0012767586158588,-0.0987682864069938,0.0,0.0,0.0,-0.0237672571092844,60.0,19.62239646911621,0.0,-1.1114718745375285e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001196994780912,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.0001260493445442,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,9.309963206760584e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0001260493299923,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.000597923004534,286.70025634765625,294.1499938964844,298.7901306152344,296.36334228515625,299.307373046875,298.7940673828125,288.2866516113281,0.0,0.0,0.0,0.0,1.0,,-0.0012753845658153,3.807033976954699e-08,0.001275346498005,-0.0983435586094856,0.0,0.0,0.0,-0.0236857198178768,60.0,19.60641288757324,0.0,-1.109026257495316e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.0001194087890326,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0001257432304555,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,9.287353896070272e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0001257432159036,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0005964709562249,286.7169189453125,294.1499938964844,298.7723693847656,296.36920166015625,299.2953186035156,298.7782897949219,288.3006286621094,0.0,0.0,0.0,0.0,1.0,,-0.001272291294299,3.770803402858292e-08,0.0012722535757347,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.56483459472656,0.0,-1.1036460279001405e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.0001194087890326,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0001257432304555,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,9.287353896070272e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0001257432159036,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0005964709562249,286.7169189453125,294.1499938964844,298.7723693847656,296.36920166015625,299.2953186035156,298.7782897949219,288.3006286621094,0.0,0.0,0.0,0.0,1.0,,-0.001272291294299,3.770803402858292e-08,0.0012722535757347,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.56483459472656,0.0,-1.1036460279001405e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,0.0001190701150335,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,0.0001253865921171,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,9.261012746719643e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,0.0001253865775652,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,0.0005947792669758,286.7335205078125,294.1499938964844,298.75,296.3713684082031,299.2829895019531,298.7573547363281,288.3146057128906,0.0,0.0,0.0,0.0,1.0,,-0.0012686838163062,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.505678176879883,0.0,-1.0973942465852816e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,0.0001190701150335,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,0.0001253865921171,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,9.261012746719643e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,0.0001253865775652,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,0.0005947792669758,286.7335205078125,294.1499938964844,298.75,296.3713684082031,299.2829895019531,298.7573547363281,288.3146057128906,0.0,0.0,0.0,0.0,1.0,,-0.0012686838163062,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.505678176879883,0.0,-1.0973942465852816e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001186795561807,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,0.0001249753258889,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,9.230636351276188e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0001249752967851,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0005928283208049,286.75006103515625,294.1499938964844,298.7201232910156,296.3678283691406,299.2702941894531,298.7308654785156,288.3285827636719,0.0,0.0,0.0,0.0,1.0,,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555795133113,60.0,19.42881202697754,0.0,-1.090206822595974e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001186795561807,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,0.0001249753258889,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,9.230636351276188e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0001249752967851,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0005928283208049,286.75006103515625,294.1499938964844,298.7201232910156,296.3678283691406,299.2702941894531,298.7308654785156,288.3285827636719,0.0,0.0,0.0,0.0,1.0,,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555795133113,60.0,19.42881202697754,0.0,-1.090206822595974e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.000118231298984,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001245032763108,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,9.195772145176306e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0001245032617589,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0005905892467126,286.7665405273437,294.1499938964844,298.6805725097656,296.35711669921875,299.2570495605469,298.69677734375,288.342529296875,0.0,0.0,0.0,0.0,1.0,,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.330347061157227,0.0,-1.0819866957945125e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.000118231298984,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001245032763108,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,9.195772145176306e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0001245032617589,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0005905892467126,286.7665405273437,294.1499938964844,298.6805725097656,296.35711669921875,299.2570495605469,298.69677734375,288.342529296875,0.0,0.0,0.0,0.0,1.0,,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.330347061157227,0.0,-1.0819866957945125e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,0.0001180000544991,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,0.0001242597645614,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.177785977954044e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0001242597500095,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0005894341156817,286.7747497558594,294.1499938964844,298.6573791503906,296.3492431640625,299.2503967285156,298.6787109375,288.3495178222656,0.0,0.0,0.0,0.0,1.0,,-0.0012572824489325,3.5952254506810284e-08,0.001257246476598,-0.0928671732544899,0.0,0.0,0.0,-0.0226357504725456,60.0,19.278478622436523,0.0,-1.0777581849197305e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0001177263839053,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,0.0001239715784322,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,9.156500163953751e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,0.0001239715638803,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,0.0005880670505575,286.7829284667969,294.1499938964844,298.63201904296875,296.3397521972656,299.2431335449219,298.6545104980469,288.35650634765625,0.0,0.0,0.0,0.0,1.0,,-0.0012543620541691,3.5611169124649684e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.022466642782092,60.0,19.208776473999023,0.0,-1.0727647037356293e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.0001171589610748,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.000123374062241,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.112367843044922e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001233740476891,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.000585232686717,286.7991943359375,294.1499938964844,298.5751647949219,296.31622314453125,299.2282409667969,298.6035461425781,288.3704528808594,0.0,0.0,0.0,0.0,1.0,,-0.001248319982551,3.49039908087434e-08,0.0012482850579544,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,19.06190299987793,0.0,-1.0624484048094018e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.0001171589610748,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.000123374062241,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.112367843044922e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001233740476891,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.000585232686717,286.7991943359375,294.1499938964844,298.5751647949219,296.31622314453125,299.2282409667969,298.6035461425781,288.3704528808594,0.0,0.0,0.0,0.0,1.0,,-0.001248319982551,3.49039908087434e-08,0.0012482850579544,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,19.06190299987793,0.0,-1.0624484048094018e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,0.0001165304347523,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001227121829288,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,9.063482139026746e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0001227121683768,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0005820930819027,286.8153686523437,294.1499938964844,298.5107421875,296.2870178222656,299.2122802734375,298.5448303222656,288.3843994140625,0.0,0.0,0.0,0.0,1.0,,-0.0012416233075782,3.412066007513204e-08,0.0012415891978889,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.89175605773925,0.0,-1.0510792236573253e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,0.0001165304347523,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001227121829288,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,9.063482139026746e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0001227121683768,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0005820930819027,286.8153686523437,294.1499938964844,298.5107421875,296.2870178222656,299.2122802734375,298.5448303222656,288.3843994140625,0.0,0.0,0.0,0.0,1.0,,-0.0012416233075782,3.412066007513204e-08,0.0012415891978889,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.89175605773925,0.0,-1.0510792236573253e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
