time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0001158325612777,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0001219772893819,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,9.009202767629176e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,0.0001219772748299,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,0.0005786070832982,286.8314208984375,294.1499938964844,298.4393615722656,296.25262451171875,299.1951599121094,298.47918701171875,288.3983154296875,0.0,0.0,0.0,0.0,1.0,,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.699182510375977,0.0,-1.0385274151758497e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0001158325612777,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0001219772893819,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,9.009202767629176e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,0.0001219772748299,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,0.0005786070832982,286.8314208984375,294.1499938964844,298.4393615722656,296.25262451171875,299.1951599121094,298.47918701171875,288.3983154296875,0.0,0.0,0.0,0.0,1.0,,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.699182510375977,0.0,-1.0385274151758497e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001150218595284,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0001211235794471,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,8.94614786375314e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.0001211235648952,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.0005745574599131,286.8473205566406,294.1499938964844,298.3617858886719,296.21356201171875,299.1767883300781,298.40728759765625,288.4122009277344,0.0,0.0,0.0,0.0,1.0,,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.4813232421875,0.0,-1.0240410119877197e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001150218595284,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0001211235794471,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,8.94614786375314e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.0001211235648952,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.0005745574599131,286.8473205566406,294.1499938964844,298.3617858886719,296.21356201171875,299.1767883300781,298.40728759765625,288.4122009277344,0.0,0.0,0.0,0.0,1.0,,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.4813232421875,0.0,-1.0240410119877197e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001145780843216,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,0.0001206562665174,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,8.911632176022977e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,0.0001206562519655,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,0.0005723406793549,286.855224609375,294.1499938964844,298.32086181640625,296.1924133300781,299.1671447753906,298.3696594238281,288.41912841796875,0.0,0.0,0.0,0.0,1.0,,-0.0012208312982693,3.168752726878665e-08,0.0012207996333017,-0.0818163529038429,0.0,0.0,0.0,-0.020521642640233,60.0,18.36197662353516,0.0,-1.0161542718378769e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,0.0001140460954047,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0001200960614369,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,8.870255260262638e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.000120096046885,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.0005696833250112,286.8630676269531,294.1499938964844,298.2786560058594,296.1703186035156,299.1571960449219,298.3306579589844,288.426025390625,0.0,0.0,0.0,0.0,1.0,,-0.0012151644332334,3.102455181647201e-08,0.0012151333503425,-0.0800957158207893,0.0,0.0,0.0,-0.0201929919421672,60.0,18.2319564819336,0.0,-1.0067401490232444e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,0.0001126442293752,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0001186198205687,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.620361328125,0.0,0.0,8.761221397435293e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.0001186198060167,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0005626807105727,286.8785400390625,294.1499938964844,298.1907043457031,296.1233825683594,299.1361694335937,298.2489929199219,288.4398193359375,0.0,0.0,0.0,0.0,1.0,,-0.0012002274161204,2.9277529733917618e-08,0.0012001981958746,-0.0755583345890045,0.0,0.0,0.0,-0.0193269327282905,60.0,17.93065643310547,0.0,-9.821421542710597e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,0.0001126442293752,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0001186198205687,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.620361328125,0.0,0.0,8.761221397435293e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.0001186198060167,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0005626807105727,286.8785400390625,294.1499938964844,298.1907043457031,296.1233825683594,299.1361694335937,298.2489929199219,288.4398193359375,0.0,0.0,0.0,0.0,1.0,,-0.0012002274161204,2.9277529733917618e-08,0.0012001981958746,-0.0755583345890045,0.0,0.0,0.0,-0.0193269327282905,60.0,17.93065643310547,0.0,-9.821421542710597e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001109862641897,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,0.0001168739036074,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,8.632268145447597e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,0.0001168738890555,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,0.0005543988663703,286.8938293457031,294.1499938964844,298.0985717773437,296.0732421875,299.1144714355469,298.1651611328125,288.45361328125,0.0,0.0,0.0,0.0,1.0,,-0.00118256022688,2.721140646144704e-08,0.0011825329856947,-0.0701863244175911,0.0,0.0,0.0,-0.0183026771992445,60.0,17.596420288085938,0.0,-9.534432621194357e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001109862641897,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,0.0001168739036074,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,8.632268145447597e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,0.0001168738890555,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,0.0005543988663703,286.8938293457031,294.1499938964844,298.0985717773437,296.0732421875,299.1144714355469,298.1651611328125,288.45361328125,0.0,0.0,0.0,0.0,1.0,,-0.00118256022688,2.721140646144704e-08,0.0011825329856947,-0.0701863244175911,0.0,0.0,0.0,-0.0183026771992445,60.0,17.596420288085938,0.0,-9.534432621194357e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.0001089566867449,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001147366565419,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,8.474411879433319e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0001147366492659,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0005442607216536,286.90869140625,294.1499938964844,298.0030212402344,296.0204772949219,299.09112548828125,298.07891845703125,288.4672546386719,0.0,0.0,0.0,0.0,1.0,,-0.0011609382927417,2.468226867335943e-08,0.0011609136126935,-0.0636023879051208,0.0,0.0,0.0,-0.0170489102602005,60.0,17.206174850463867,0.0,-9.188912741819877e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.0001089566867449,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001147366565419,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,8.474411879433319e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0001147366492659,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0005442607216536,286.90869140625,294.1499938964844,298.0030212402344,296.0204772949219,299.09112548828125,298.07891845703125,288.4672546386719,0.0,0.0,0.0,0.0,1.0,,-0.0011609382927417,2.468226867335943e-08,0.0011609136126935,-0.0636023879051208,0.0,0.0,0.0,-0.0170489102602005,60.0,17.206174850463867,0.0,-9.188912741819877e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0001068492783815,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0001125174603657,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,8.310502744279802e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0001125174458138,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0005337338079698,286.9232788085937,294.1499938964844,297.9046936035156,295.9655456542969,299.0669250488281,297.9919128417969,288.4808654785156,0.0,0.0,0.0,0.0,1.0,,-0.0011384809622541,2.2056223514255183e-08,0.0011384588433429,-0.0567576140165329,0.0,0.0,0.0,-0.0157470665872097,60.0,16.796716690063477,0.0,-8.836891396413193e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0001068492783815,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0001125174603657,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,8.310502744279802e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0001125174458138,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0005337338079698,286.9232788085937,294.1499938964844,297.9046936035156,295.9655456542969,299.0669250488281,297.9919128417969,288.4808654785156,0.0,0.0,0.0,0.0,1.0,,-0.0011384809622541,2.2056223514255183e-08,0.0011384588433429,-0.0567576140165329,0.0,0.0,0.0,-0.0157470665872097,60.0,16.796716690063477,0.0,-8.836891396413193e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,0.0001057616100297,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,0.00011137209367,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,8.225905912695453e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0001113720791181,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0005283007049001,286.9305725097656,294.1499938964844,297.8547058105469,295.9374084472656,299.05474853515625,297.9485778808594,288.4876708984375,0.0,0.0,0.0,0.0,1.0,,-0.0011268871603533,2.0700904102000092e-08,0.001126866438426,-0.0532218664884567,0.0,0.0,0.0,-0.0150751620531082,60.0,16.58942985534668,0.0,-8.657897154762395e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001046987090376,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,0.0001102528040064,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,8.143235754687339e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0001102527894545,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0005229912349022,286.93780517578125,294.1499938964844,297.80426025390625,295.9089660644531,299.0423889160156,297.90509033203125,288.49444580078125,0.0,0.0,0.0,0.0,1.0,,-0.0011155612301081,1.9376464877041144e-08,0.0011155419051647,-0.0497647747397422,0.0,0.0,0.0,-0.014418582431972,60.0,16.37803077697754,0.0,-8.484747127113226e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001027603357215,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0001082115995814,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,7.99247354734689e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,0.0001082115923054,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,0.0005133086815476,286.95196533203125,294.1499938964844,297.7024841308594,295.8512878417969,299.0166931152344,297.81817626953125,288.5079345703125,0.0,0.0,0.0,0.0,1.0,,-0.0010949063580483,1.6961196891429612e-08,0.0010948893614113,-0.0434559434652328,0.0,0.0,0.0,-0.0132212322205305,60.0,15.962538719177246,0.0,-8.173485355200685e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001027603357215,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0001082115995814,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,7.99247354734689e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,0.0001082115923054,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,0.0005133086815476,286.95196533203125,294.1499938964844,297.7024841308594,295.8512878417969,299.0166931152344,297.81817626953125,288.5079345703125,0.0,0.0,0.0,0.0,1.0,,-0.0010949063580483,1.6961196891429612e-08,0.0010948893614113,-0.0434559434652328,0.0,0.0,0.0,-0.0132212322205305,60.0,15.962538719177246,0.0,-8.173485355200685e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001011576605378,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,0.000106523904833,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,7.867821113904938e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.000106523897557,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.0005053030326962,286.9658508300781,294.1499938964844,297.6000061035156,295.7929992675781,298.9896850585937,297.7320861816406,288.52130126953125,0.0,0.0,0.0,0.0,1.0,,-0.0010778298601508,1.496426271785367e-08,0.0010778149589896,-0.0382359400391578,0.0,0.0,0.0,-0.012231271713972,60.0,15.57863998413086,0.0,-7.92052148312905e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001011576605378,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,0.000106523904833,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,7.867821113904938e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.000106523897557,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.0005053030326962,286.9658508300781,294.1499938964844,297.6000061035156,295.7929992675781,298.9896850585937,297.7320861816406,288.52130126953125,0.0,0.0,0.0,0.0,1.0,,-0.0010778298601508,1.496426271785367e-08,0.0010778149589896,-0.0382359400391578,0.0,0.0,0.0,-0.012231271713972,60.0,15.57863998413086,0.0,-7.92052148312905e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.981123002944514e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001051060535246,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,7.763098255963996e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,0.0001051060389727,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,0.0004985773121006,286.97955322265625,294.1499938964844,297.4975280761719,295.73468017578125,298.9615478515625,297.6465759277344,288.5345458984375,0.0,0.0,0.0,0.0,1.0,,-0.0010634856298565,1.3286644673371484e-08,0.0010634722420945,-0.0338482335209846,0.0,0.0,0.0,-0.0113996174186468,60.0,15.226517677307127,0.0,-7.711076932537253e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.981123002944514e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001051060535246,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,7.763098255963996e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,0.0001051060389727,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,0.0004985773121006,286.97955322265625,294.1499938964844,297.4975280761719,295.73468017578125,298.9615478515625,297.6465759277344,288.5345458984375,0.0,0.0,0.0,0.0,1.0,,-0.0010634856298565,1.3286644673371484e-08,0.0010634722420945,-0.0338482335209846,0.0,0.0,0.0,-0.0113996174186468,60.0,15.226517677307127,0.0,-7.711076932537253e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,9.876100375549868e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,0.0001040001079672,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,7.681413990212604e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0001040001006913,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0004933312302455,286.9931030273437,294.1499938964844,297.3957214355469,295.6768493652344,298.9324035644531,297.56121826171875,288.5476989746094,0.0,0.0,0.0,0.0,1.0,,-0.0010522934608161,1.1978104730303585e-08,0.0010522814700379,-0.0304244831204414,0.0,0.0,0.0,-0.0107509093359112,60.0,14.90778923034668,0.0,-7.549656544370009e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,9.876100375549868e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,0.0001040001079672,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,7.681413990212604e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0001040001006913,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0004933312302455,286.9931030273437,294.1499938964844,297.3957214355469,295.6768493652344,298.9324035644531,297.56121826171875,288.5476989746094,0.0,0.0,0.0,0.0,1.0,,-0.0010522934608161,1.1978104730303585e-08,0.0010522814700379,-0.0304244831204414,0.0,0.0,0.0,-0.0107509093359112,60.0,14.90778923034668,0.0,-7.549656544370009e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,9.832744399318472e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,0.0001035435489029,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,7.64769283705391e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.000103543541627,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.0004911655560135,286.9998474121094,294.1499938964844,297.3453063964844,295.64825439453125,298.9174499511719,297.51837158203125,288.5542297363281,0.0,0.0,0.0,0.0,1.0,,-0.0010476737516,1.1437912839085133e-08,0.0010476623428985,-0.0290107745677232,0.0,0.0,0.0,-0.010483113117516,60.0,14.760292053222656,0.0,-7.483516384354516e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,9.79658361757174e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0001031627689371,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,7.619567622896284e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,0.0001031627543852,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,0.0004893592558801,287.0065612792969,294.1499938964844,297.2953186035156,295.6199951171875,298.9022827148437,297.4755859375,288.56072998046875,0.0,0.0,0.0,0.0,1.0,,-0.0010438181925565,1.0987372789372785e-08,0.0010438071331009,-0.0278315600007772,0.0,0.0,0.0,-0.0102597484365105,60.0,14.620376586914062,0.0,-7.428575798940076e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,9.744105773279443e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,0.0001026101454044,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,7.578751683467999e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,0.0001026101381285,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,0.0004867378738708,287.0199279785156,294.1499938964844,297.1969909667969,295.56475830078125,298.8708801269531,297.3900146484375,288.5736389160156,0.0,0.0,0.0,0.0,1.0,,-0.0010382246691733,1.03335295875695e-08,0.0010382143082097,-0.0261200312525033,0.0,0.0,0.0,-0.009935600683093,60.0,14.374412536621094,0.0,-7.349202491013784e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,9.744105773279443e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,0.0001026101454044,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,7.578751683467999e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,0.0001026101381285,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,0.0004867378738708,287.0199279785156,294.1499938964844,297.1969909667969,295.56475830078125,298.8708801269531,297.3900146484375,288.5736389160156,0.0,0.0,0.0,0.0,1.0,,-0.0010382246691733,1.03335295875695e-08,0.0010382143082097,-0.0261200312525033,0.0,0.0,0.0,-0.009935600683093,60.0,14.374412536621094,0.0,-7.349202491013784e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,9.703266550786792e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,0.0001021800853777,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,7.54698776290752e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0001021800781018,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0004846978699788,287.0332336425781,294.1499938964844,297.1014099121094,295.5115966796875,298.83843994140625,297.3045959472656,288.5863952636719,0.0,0.0,0.0,0.0,1.0,,-0.00103387364652,9.824701940885916e-09,0.001033863867633,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.154013633728027,0.0,-7.287727754601292e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,9.703266550786792e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,0.0001021800853777,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,7.54698776290752e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0001021800781018,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0004846978699788,287.0332336425781,294.1499938964844,297.1014099121094,295.5115966796875,298.83843994140625,297.3045959472656,288.5863952636719,0.0,0.0,0.0,0.0,1.0,,-0.00103387364652,9.824701940885916e-09,0.001033863867633,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.154013633728027,0.0,-7.287727754601292e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,9.672756277723238e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0001018588009173,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,7.523257227148861e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0001018587936414,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0004831738187931,287.0465087890625,294.1499938964844,297.0093078613281,295.46112060546875,298.8050231933594,297.22003173828125,288.5989990234375,0.0,0.0,0.0,0.0,1.0,,-0.0010306219337508,9.4445677945032e-09,0.0010306125041097,-0.0237926822155714,0.0,0.0,0.0,-0.0094949016347527,60.0,13.955273628234863,0.0,-7.241970223503813e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,9.672756277723238e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0001018588009173,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,7.523257227148861e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0001018587936414,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0004831738187931,287.0465087890625,294.1499938964844,297.0093078613281,295.46112060546875,298.8050231933594,297.22003173828125,288.5989990234375,0.0,0.0,0.0,0.0,1.0,,-0.0010306219337508,9.4445677945032e-09,0.0010306125041097,-0.0237926822155714,0.0,0.0,0.0,-0.0094949016347527,60.0,13.955273628234863,0.0,-7.241970223503813e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,9.64937498793006e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001016125825117,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,7.50507169868797e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0001016125752357,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0004820058820769,287.0597229003906,294.1499938964844,296.9213562011719,295.4138488769531,298.7707214355469,297.1367492675781,288.6114807128906,0.0,0.0,0.0,0.0,1.0,,-0.0010281300637871,9.153253266447337e-09,0.001028120983392,-0.0230299215763807,0.0,0.0,0.0,-0.0093504823744297,60.0,13.77524185180664,0.0,-7.20700086276338e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,9.64937498793006e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001016125825117,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,7.50507169868797e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0001016125752357,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0004820058820769,287.0597229003906,294.1499938964844,296.9213562011719,295.4138488769531,298.7707214355469,297.1367492675781,288.6114807128906,0.0,0.0,0.0,0.0,1.0,,-0.0010281300637871,9.153253266447337e-09,0.001028120983392,-0.0230299215763807,0.0,0.0,0.0,-0.0093504823744297,60.0,13.77524185180664,0.0,-7.20700086276338e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,9.63850470725447e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,0.0001014981098705,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79962158203125,0.0,0.0,7.49661703594029e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79986572265625,0.0,0.0,0.0001014981025946,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79986572265625,0.0,0.0,0.000481462891912,287.0663146972656,294.1499938964844,296.879150390625,295.3916015625,298.7534484863281,297.09521484375,288.6177062988281,0.0,0.0,0.0,0.0,1.0,,-0.0010269719641655,9.017816715584104e-09,0.0010269628837704,-0.0226752869784832,0.0,0.0,0.0,-0.0092833405360579,60.0,13.68751049041748,0.0,-7.190772066678619e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,9.630706335883588e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,0.0001014159934129,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,7.490551797673106e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0001014159861369,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0004810733662452,287.0729064941406,294.1499938964844,296.8382263183594,295.370361328125,298.7359313964844,297.0542907714844,288.6238708496094,0.0,0.0,0.0,0.0,1.0,,-0.0010261414572596,8.920661542788366e-09,0.0010261326096951,-0.0224208869040012,0.0,0.0,0.0,-0.0092351790517568,60.0,13.606836318969728,0.0,-7.179141192636963e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,9.618778130970897e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,0.0001012903812807,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,7.481274224119261e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0001012903740047,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0004804775235243,287.0860900878906,294.1499938964844,296.7606201171875,295.33123779296875,298.7002868652344,296.9750061035156,288.6361083984375,0.0,0.0,0.0,0.0,1.0,,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.460421562194824,0.0,-7.161368387187397e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,9.618778130970897e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,0.0001012903812807,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,7.481274224119261e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0001012903740047,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0004804775235243,287.0860900878906,294.1499938964844,296.7606201171875,295.33123779296875,298.7002868652344,296.9750061035156,288.6361083984375,0.0,0.0,0.0,0.0,1.0,,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.460421562194824,0.0,-7.161368387187397e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,9.610861161490902e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001012070133583,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,7.475116581190377e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.0001012070060824,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.000480082060676,287.0992126464844,294.1499938964844,296.68927001953125,295.2969970703125,298.6640014648437,296.8991394042969,288.6481628417969,0.0,0.0,0.0,0.0,1.0,,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.33116340637207,0.0,-7.149585457000286e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
