time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,9.610861161490902e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001012070133583,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,7.475116581190377e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.0001012070060824,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.000480082060676,287.0992126464844,294.1499938964844,296.68927001953125,295.2969970703125,298.6640014648437,296.8991394042969,288.6481628417969,0.0,0.0,0.0,0.0,1.0,,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.33116340637207,0.0,-7.149585457000286e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.60606848821044e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84405517578125,0.0,0.0,0.0001011565473163,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438720703125,0.0,0.0,7.471389108104631e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0001011565327644,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0004798426525667,287.11236572265625,294.1499938964844,296.62481689453125,295.2682800292969,298.62725830078125,296.826904296875,288.6600646972656,0.0,0.0,0.0,0.0,1.0,,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.216964721679688,0.0,-7.142456581732405e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.60606848821044e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84405517578125,0.0,0.0,0.0001011565473163,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438720703125,0.0,0.0,7.471389108104631e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0001011565327644,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0004798426525667,287.11236572265625,294.1499938964844,296.62481689453125,295.2682800292969,298.62725830078125,296.826904296875,288.6600646972656,0.0,0.0,0.0,0.0,1.0,,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.216964721679688,0.0,-7.142456581732405e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,9.603908256394789e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0001011337953968,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,7.469708361895755e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0001011337808449,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0004797347355633,287.12548828125,294.1499938964844,296.5679626464844,295.2455749511719,298.5902709960937,296.75897216796875,288.671875,0.0,0.0,0.0,0.0,1.0,,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.11765480041504,0.0,-7.139244218024032e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,9.603908256394789e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0001011337953968,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,7.469708361895755e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0001011337808449,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0004797347355633,287.12548828125,294.1499938964844,296.5679626464844,295.2455749511719,298.5902709960937,296.75897216796875,288.671875,0.0,0.0,0.0,0.0,1.0,,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.11765480041504,0.0,-7.139244218024032e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,9.603480430087076e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,0.0001011292915791,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,7.469375850632787e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,0.0001011292843031,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,0.0004797133733518,287.1320495605469,294.1499938964844,296.5426330566406,295.2366943359375,298.5716857910156,296.72564697265625,288.677734375,0.0,0.0,0.0,0.0,1.0,,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,13.071239471435549,0.0,-7.138608282275527e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,9.603707439964636e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0001011316780932,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.869140625,0.0,0.0,7.469552656402811e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0001011316708172,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,0.0004797247238457,287.1386108398437,294.1499938964844,296.5194396972656,295.22955322265625,298.5530700683594,296.6944580078125,288.6835632324219,0.0,0.0,0.0,0.0,1.0,,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,13.031179428100586,0.0,-7.138945790075013e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819274902344,0.0,0.0,9.604862134438008e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819274902344,0.0,0.0,0.0001011438362183,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,7.470450509572402e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0001011438289424,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0004797823785338,287.1517028808594,294.1499938964844,296.4798889160156,295.220703125,298.5158386230469,296.6363525390625,288.6950988769531,0.0,0.0,0.0,0.0,1.0,,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.961697578430176,0.0,-7.14066246132461e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819274902344,0.0,0.0,9.604862134438008e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819274902344,0.0,0.0,0.0001011438362183,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,7.470450509572402e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0001011438289424,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0004797823785338,287.1517028808594,294.1499938964844,296.4798889160156,295.220703125,298.5158386230469,296.6363525390625,288.6950988769531,0.0,0.0,0.0,0.0,1.0,,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.961697578430176,0.0,-7.14066246132461e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,9.606799721950664e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,0.0001011642380035,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944091796875,0.0,0.0,7.471957360394299e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0001011642307275,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0004798791778739,287.164794921875,294.1499938964844,296.45001220703125,295.2196350097656,298.4787902832031,296.5868530273437,288.7065124511719,0.0,0.0,0.0,0.0,1.0,,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.912217140197754,0.0,-7.143543712118118e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,9.606799721950664e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,0.0001011642380035,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944091796875,0.0,0.0,7.471957360394299e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0001011642307275,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0004798791778739,287.164794921875,294.1499938964844,296.45001220703125,295.2196350097656,298.4787902832031,296.5868530273437,288.7065124511719,0.0,0.0,0.0,0.0,1.0,,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.912217140197754,0.0,-7.143543712118118e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.609373955754565e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,0.0001011913482216,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,7.473959703929722e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0001011913409456,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0004800077877007,287.1778869628906,294.1499938964844,296.4277648925781,295.2248229980469,298.4419860839844,296.5443725585937,288.7177734375,0.0,0.0,0.0,0.0,1.0,,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.876721382141112,0.0,-7.147372826921129e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.609373955754565e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,0.0001011913482216,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,7.473959703929722e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0001011913409456,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0004800077877007,287.1778869628906,294.1499938964844,296.4277648925781,295.2248229980469,298.4419860839844,296.5443725585937,288.7177734375,0.0,0.0,0.0,0.0,1.0,,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.876721382141112,0.0,-7.147372826921129e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,9.613468864699826e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,0.0001012344655464,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.919677734375,0.0,0.0,7.47714439057745e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0001012344582704,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0004802123294211,287.19097900390625,294.1499938964844,296.410400390625,295.2341613769531,298.4054870605469,296.507568359375,288.7289428710937,0.0,0.0,0.0,0.0,1.0,,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.852792739868164,0.0,-7.153465020337535e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,9.613468864699826e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,0.0001012344655464,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.919677734375,0.0,0.0,7.47714439057745e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0001012344582704,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0004802123294211,287.19097900390625,294.1499938964844,296.410400390625,295.2341613769531,298.4054870605469,296.507568359375,288.7289428710937,0.0,0.0,0.0,0.0,1.0,,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.852792739868164,0.0,-7.153465020337535e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261474609375,0.0,0.0,9.61664627538994e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261779785156,0.0,0.0,0.0001012679349514,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,7.479616033378989e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0001012679276755,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0004803710617125,287.1975402832031,294.1499938964844,296.4034423828125,295.2402648925781,298.3874206542969,296.49176025390625,288.7344970703125,0.0,0.0,0.0,0.0,1.0,,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483350843191,60.0,12.846246719360352,0.0,-7.15819510332949e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,9.620274795452131e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,0.0001013061410048,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,7.482437649741769e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.0001013061337289,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.0004805523203685,287.2040710449219,294.1499938964844,296.3975830078125,295.24725341796875,298.369384765625,296.4768981933594,288.739990234375,0.0,0.0,0.0,0.0,1.0,,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.841594696044922,0.0,-7.16359807029221e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,9.630875138100237e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,0.0001014177687466,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94500732421875,0.0,0.0,7.490682764910161e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,0.0001014177614706,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,0.0004810818354599,287.2171936035156,294.1499938964844,296.388916015625,295.2637939453125,298.333984375,296.45379638671875,288.7508850097656,0.0,0.0,0.0,0.0,1.0,,-0.0010261569404974,8.922764749286216e-09,0.0010261480929329,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.845789909362791,0.0,-7.179393435308158e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,9.630875138100237e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,0.0001014177687466,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94500732421875,0.0,0.0,7.490682764910161e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,0.0001014177614706,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,0.0004810818354599,287.2171936035156,294.1499938964844,296.388916015625,295.2637939453125,298.333984375,296.45379638671875,288.7508850097656,0.0,0.0,0.0,0.0,1.0,,-0.0010261569404974,8.922764749286216e-09,0.0010261480929329,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.845789909362791,0.0,-7.179393435308158e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95782470703125,0.0,0.0,9.644426609156652e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,0.0001015604721033,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,7.501222717110068e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0001015604648273,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0004817587614525,287.23028564453125,294.1499938964844,296.3840637207031,295.28338623046875,298.2992858886719,296.4367370605469,288.7616577148437,0.0,0.0,0.0,0.0,1.0,,-0.0010276013053953,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.862334251403809,0.0,-7.19961192885421e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95782470703125,0.0,0.0,9.644426609156652e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,0.0001015604721033,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,7.501222717110068e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0001015604648273,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0004817587614525,287.23028564453125,294.1499938964844,296.3840637207031,295.28338623046875,298.2992858886719,296.4367370605469,288.7616577148437,0.0,0.0,0.0,0.0,1.0,,-0.0010276013053953,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.862334251403809,0.0,-7.19961192885421e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,9.660462092142552e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705505371094,0.0,0.0,0.0001017293325276,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,7.51369443605654e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,0.0001017293252516,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,0.0004825597570743,287.243408203125,294.1499938964844,296.3826599121094,295.3056945800781,298.26513671875,296.4237670898437,288.7723388671875,0.0,0.0,0.0,0.0,1.0,,-0.0010293100494891,9.291393432420136e-09,0.0010293007362633,-0.0233916249126195,0.0,0.0,0.0,-0.0094189569354057,60.0,12.887805938720703,0.0,-7.223572850989515e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,9.660462092142552e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705505371094,0.0,0.0,0.0001017293325276,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,7.51369443605654e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,0.0001017293252516,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,0.0004825597570743,287.243408203125,294.1499938964844,296.3826599121094,295.3056945800781,298.26513671875,296.4237670898437,288.7723388671875,0.0,0.0,0.0,0.0,1.0,,-0.0010293100494891,9.291393432420136e-09,0.0010293007362633,-0.0233916249126195,0.0,0.0,0.0,-0.0094189569354057,60.0,12.887805938720703,0.0,-7.223572850989515e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,9.679297363618387e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,0.0001019276824081,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.983154296875,0.0,0.0,7.528344576712698e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,0.0001019276751321,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,0.0004835006548091,287.2565612792969,294.1499938964844,296.3843688964844,295.3303527832031,298.2315979003906,296.4147033691406,288.78289794921875,0.0,0.0,0.0,0.0,1.0,,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.922178268432615,0.0,-7.25176931837268e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,9.679297363618387e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,0.0001019276824081,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.983154296875,0.0,0.0,7.528344576712698e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,0.0001019276751321,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,0.0004835006548091,287.2565612792969,294.1499938964844,296.3843688964844,295.3303527832031,298.2315979003906,296.4147033691406,288.78289794921875,0.0,0.0,0.0,0.0,1.0,,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.922178268432615,0.0,-7.25176931837268e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896240234375,0.0,0.0,9.68887616181746e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,0.0001020285490085,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,7.535795157309622e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0001020285417325,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0004839791217818,287.2631225585937,294.1499938964844,296.3862609863281,295.3434753417969,298.2148132324219,296.4099426269531,288.7882080078125,0.0,0.0,0.0,0.0,1.0,,-0.0010323370806872,9.645416021442088e-09,0.0010323274182155,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.939315795898438,0.0,-7.266129387062392e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960021972656,0.0,0.0,9.69971515587531e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,0.0001021426869556,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.0,7.544225081801414e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,0.0001021426796796,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,0.0004845205403398,287.2696838378906,294.1499938964844,296.3887939453125,295.3570251464844,298.1981201171875,296.4061584472656,288.7934875488281,0.0,0.0,0.0,0.0,1.0,,-0.001033492735587,9.780459109265394e-09,0.0010334829567,-0.0246721114963293,0.0,0.0,0.0,-0.0096614090725779,60.0,12.959184646606444,0.0,-7.282395131369412e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,9.723256516736e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,0.0001023905933834,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,7.562535029137507e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,0.0001023905788315,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,0.0004856965097133,287.2828674316406,294.1499938964844,296.39556884765625,295.3853454589844,298.16583251953125,296.40411376953125,288.80389404296875,0.0,0.0,0.0,0.0,1.0,,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068071529269,60.0,13.009936332702637,0.0,-7.317787265037623e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,9.723256516736e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,0.0001023905933834,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,7.562535029137507e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,0.0001023905788315,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,0.0004856965097133,287.2828674316406,294.1499938964844,296.39556884765625,295.3853454589844,298.16583251953125,296.40411376953125,288.80389404296875,0.0,0.0,0.0,0.0,1.0,,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068071529269,60.0,13.009936332702637,0.0,-7.317787265037623e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,9.74769500317052e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,0.0001026479294523,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,7.581542013213038e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,0.0001026479221764,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.0004869172407779,287.29608154296875,294.1499938964844,296.4043884277344,295.4149475097656,298.1343078613281,296.40557861328125,288.8142395019531,0.0,0.0,0.0,0.0,1.0,,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577503278851,60.0,13.067273139953612,0.0,-7.354617537203012e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,9.74769500317052e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,0.0001026479294523,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,7.581542013213038e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,0.0001026479221764,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.0004869172407779,287.29608154296875,294.1499938964844,296.4043884277344,295.4149475097656,298.1343078613281,296.40557861328125,288.8142395019531,0.0,0.0,0.0,0.0,1.0,,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577503278851,60.0,13.067273139953612,0.0,-7.354617537203012e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,9.77281160885468e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0001029124250635,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343322753906,0.0,0.0,7.60107723181136e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,0.0001029124177875,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,0.0004881718778051,287.3092956542969,294.1499938964844,296.41485595703125,295.44549560546875,298.1034240722656,296.4094543457031,288.82452392578125,0.0,0.0,0.0,0.0,1.0,,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.128701210021973,0.0,-7.392567624719959e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,9.77281160885468e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0001029124250635,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343322753906,0.0,0.0,7.60107723181136e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,0.0001029124177875,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,0.0004881718778051,287.3092956542969,294.1499938964844,296.41485595703125,295.44549560546875,298.1034240722656,296.4094543457031,288.82452392578125,0.0,0.0,0.0,0.0,1.0,,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.128701210021973,0.0,-7.392567624719959e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,9.798380779102445e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,0.000103181679151,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04718017578125,0.0,0.0,7.620964606758207e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.000103181671875,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0004894490703009,287.322509765625,294.1499938964844,296.4266052246094,295.4765930175781,298.07293701171875,296.4151611328125,288.83477783203125,0.0,0.0,0.0,0.0,1.0,,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.19320583343506,0.0,-7.431301440874449e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,9.798380779102445e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,0.000103181679151,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04718017578125,0.0,0.0,7.620964606758207e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.000103181671875,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0004894490703009,287.322509765625,294.1499938964844,296.4266052246094,295.4765930175781,298.07293701171875,296.4151611328125,288.83477783203125,0.0,0.0,0.0,0.0,1.0,,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.19320583343506,0.0,-7.431301440874449e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537414550781,0.0,0.0,9.81118791969493e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,0.0001033165463013,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,7.630926120327786e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538330078125,0.0,0.0,0.0001033165390253,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538330078125,0.0,0.0,0.0004900888889096,287.3291320800781,294.1499938964844,296.432861328125,295.4922180175781,298.05792236328125,296.41900634765625,288.8398742675781,0.0,0.0,0.0,0.0,1.0,,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,13.226865768432615,0.0,-7.45074117958211e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,9.82387355179526e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0001034501328831,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,7.64079304644838e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,0.0001034501256071,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,0.0004907225375063,287.33575439453125,294.1499938964844,296.4393005371094,295.50787353515625,298.0430908203125,296.42333984375,288.844970703125,0.0,0.0,0.0,0.0,1.0,,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.260956764221191,0.0,-7.470021046174224e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,9.848934132605792e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0001037140318658,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,7.660283881705254e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,0.0001037140245898,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,0.0004919743514619,287.3490295410156,294.1499938964844,296.4525451660156,295.5390319824219,298.0138244628906,296.4330749511719,288.8551330566406,0.0,0.0,0.0,0.0,1.0,,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.329878807067873,0.0,-7.50818074379822e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,9.848934132605792e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0001037140318658,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,7.660283881705254e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,0.0001037140245898,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,0.0004919743514619,287.3490295410156,294.1499938964844,296.4525451660156,295.5390319824219,298.0138244628906,296.4330749511719,288.8551330566406,0.0,0.0,0.0,0.0,1.0,,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.329878807067873,0.0,-7.50818074379822e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
