time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,9.872778173303232e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.000103965125163,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,7.678829570068046e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,0.0001039651178871,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,0.0004931654548272,287.3623046875,294.1499938964844,296.4660339355469,295.5696716308594,297.98541259765625,296.4443054199219,288.8652038574219,0.0,0.0,0.0,0.0,1.0,,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303475961089,60.0,13.39880657196045,0.0,-7.544579716523003e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,9.872778173303232e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.000103965125163,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,7.678829570068046e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,0.0001039651178871,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,0.0004931654548272,287.3623046875,294.1499938964844,296.4660339355469,295.5696716308594,297.98541259765625,296.4443054199219,288.8652038574219,0.0,0.0,0.0,0.0,1.0,,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303475961089,60.0,13.39880657196045,0.0,-7.544579716523003e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989990234375,0.0,0.0,9.895524999592452e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990295410156,0.0,0.0,0.0001042046569637,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,7.696521061006933e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,0.0001042046496877,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,0.0004943016683682,287.3756103515625,294.1499938964844,296.4793701171875,295.5993957519531,297.9579162597656,296.45672607421875,288.875244140625,0.0,0.0,0.0,0.0,1.0,,-0.0010543550597503,1.2220121803352413e-08,0.0010543428361415,-0.0310578029602766,0.0,0.0,0.0,-0.0108708469197154,60.0,13.467223167419434,0.0,-7.57938423134874e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989990234375,0.0,0.0,9.895524999592452e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990295410156,0.0,0.0,0.0001042046569637,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,7.696521061006933e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,0.0001042046496877,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,0.0004943016683682,287.3756103515625,294.1499938964844,296.4793701171875,295.5993957519531,297.9579162597656,296.45672607421875,288.875244140625,0.0,0.0,0.0,0.0,1.0,,-0.0010543550597503,1.2220121803352413e-08,0.0010543428361415,-0.0310578029602766,0.0,0.0,0.0,-0.0108708469197154,60.0,13.467223167419434,0.0,-7.57938423134874e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,9.907175262924284e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,0.000104327336885,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,7.705582538619637e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063537597656,0.0,0.0,0.000104327329609,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063537597656,0.0,0.0,0.000494883628562,287.3830871582031,294.1499938964844,296.4866638183594,295.61553955078125,297.9430236816406,296.4637756347656,288.880859375,0.0,0.0,0.0,0.0,1.0,,-0.0010555962799116,1.2365280355197685e-08,0.0010555838234722,-0.0314376391470432,0.0,0.0,0.0,-0.0109428074210882,60.0,13.503765106201172,0.0,-7.597241591383863e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,9.916320414049552e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.00010442364146,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,7.712695514783263e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,0.000104423634184,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,0.0004953404422849,287.3889465332031,294.1499938964844,296.4922180175781,295.6278991699219,297.9313049316406,296.46929931640625,288.88525390625,0.0,0.0,0.0,0.0,1.0,,-0.0010565710254013,1.2479222100125751e-08,0.0010565585689619,-0.0317357778549194,0.0,0.0,0.0,-0.0109992949292063,60.0,13.532472610473633,0.0,-7.611273389329656e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,9.92708228295669e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,0.0001045369644998,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,7.72106577642262e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001045369572238,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0004958780482411,287.3955993652344,294.1499938964844,296.4983215332031,295.6415710449219,297.9179077148437,296.4755859375,288.8902587890625,0.0,0.0,0.0,0.0,1.0,,-0.0010577193461358,1.261331217250472e-08,0.0010577066568657,-0.0320866256952285,0.0,0.0,0.0,-0.0110657773911952,60.0,13.565702438354492,0.0,-7.627803455534379e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,9.936671995092183e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,0.0001046379547915,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,7.728524360572919e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12506103515625,0.0,0.0,0.0001046379475155,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12506103515625,0.0,0.0,0.0004963570390827,287.4022521972656,294.1499938964844,296.5041809082031,295.65478515625,297.90478515625,296.48175048828125,288.895263671875,0.0,0.0,0.0,0.0,1.0,,-0.0010587389115244,1.273279615077172e-08,0.0010587262222543,-0.0323992520570755,0.0,0.0,0.0,-0.0111249992623925,60.0,13.596657752990724,0.0,-7.642547927844134e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13800048828125,0.0,0.0,9.954015695257112e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0001048205886036,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,7.742013985989615e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,0.0001048205813276,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380920410156,0.0,0.0,0.0004972234019078,287.41558837890625,294.1499938964844,296.51495361328125,295.6797180175781,297.8792419433594,296.4931640625,288.9052124023437,0.0,0.0,0.0,0.0,1.0,,-0.0010605893330648,1.2948893512998438e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.653417587280272,0.0,-7.669250123854e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13800048828125,0.0,0.0,9.954015695257112e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0001048205886036,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,7.742013985989615e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,0.0001048205813276,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380920410156,0.0,0.0,0.0004972234019078,287.41558837890625,294.1499938964844,296.51495361328125,295.6797180175781,297.8792419433594,296.4931640625,288.9052124023437,0.0,0.0,0.0,0.0,1.0,,-0.0010605893330648,1.2948893512998438e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.653417587280272,0.0,-7.669250123854e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510314941406,0.0,0.0,9.969258826458828e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,0.0001049811107804,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,7.753870158921927e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,0.0001049811035045,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,0.0004979848745279,287.42889404296875,294.1499938964844,296.5241394042969,295.7022705078125,297.8544616699219,296.5032653808594,288.9151611328125,0.0,0.0,0.0,0.0,1.0,,-0.0010622143745422,1.3138820698088692e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262990489602,60.0,13.703351974487305,0.0,-7.69275700918115e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510314941406,0.0,0.0,9.969258826458828e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,0.0001049811107804,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,7.753870158921927e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,0.0001049811035045,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,0.0004979848745279,287.42889404296875,294.1499938964844,296.5241394042969,295.7022705078125,297.8544616699219,296.5032653808594,288.9151611328125,0.0,0.0,0.0,0.0,1.0,,-0.0010622143745422,1.3138820698088692e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262990489602,60.0,13.703351974487305,0.0,-7.69275700918115e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.982853953260928e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,0.0001051242725225,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,7.764443580526859e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,0.0001051242652465,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,0.0004986639833077,287.4422302246094,294.1499938964844,296.5313720703125,295.7221374511719,297.8301696777344,296.51220703125,288.9250793457031,0.0,0.0,0.0,0.0,1.0,,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.74826431274414,0.0,-7.71375212593739e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.982853953260928e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,0.0001051242725225,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,7.764443580526859e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,0.0001051242652465,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,0.0004986639833077,287.4422302246094,294.1499938964844,296.5313720703125,295.7221374511719,297.8301696777344,296.51220703125,288.9250793457031,0.0,0.0,0.0,0.0,1.0,,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.74826431274414,0.0,-7.71375212593739e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,9.994109132094307e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,0.000105242797872,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,7.773198012728244e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.000105242790596,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0004992262111045,287.4555358886719,294.1499938964844,296.53631591796875,295.73895263671875,297.8062744140625,296.5196228027344,288.9349670410156,0.0,0.0,0.0,0.0,1.0,,-0.0010648627066984,1.3448445912445097e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.7860746383667,0.0,-7.731156159707099e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,9.994109132094307e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,0.000105242797872,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,7.773198012728244e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.000105242790596,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0004992262111045,287.4555358886719,294.1499938964844,296.53631591796875,295.73895263671875,297.8062744140625,296.5196228027344,288.9349670410156,0.0,0.0,0.0,0.0,1.0,,-0.0010648627066984,1.3448445912445097e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.7860746383667,0.0,-7.731156159707099e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,9.999699977925049e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.000105301674921,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835327148437,0.0,0.0,7.77754612499848e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,0.0001053016676451,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,0.0004995054914616,287.4621887207031,294.1499938964844,296.5378112792969,295.7460632324219,297.7943420410156,296.52349853515625,288.93994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010654591023921,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.805498123168944,0.0,-7.739808438600448e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1901550292969,0.0,0.0,0.0001000377451418,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1901550292969,0.0,0.0,0.0001053445739671,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,7.780715532135218e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,0.0001053445666912,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,0.0004997089854441,287.4688720703125,294.1499938964844,296.5386047363281,295.7522888183594,297.7825622558594,296.5264892578125,288.94488525390625,0.0,0.0,0.0,0.0,1.0,,-0.001065889140591,1.3568865142588038e-08,0.0010658755199983,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.820276260375977,0.0,-7.746116637008529e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.000100100194686,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.000105410341348,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,7.785572233842686e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.000105410334072,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.0005000209202989,287.4821472167969,294.1499938964844,296.5378723144531,295.7618408203125,297.7593994140625,296.5294189453125,288.95477294921875,0.0,0.0,0.0,0.0,1.0,,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.838740348815918,0.0,-7.7557906763559e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.000100100194686,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.000105410341348,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,7.785572233842686e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.000105410334072,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.0005000209202989,287.4821472167969,294.1499938964844,296.5378723144531,295.7618408203125,297.7593994140625,296.5294189453125,288.95477294921875,0.0,0.0,0.0,0.0,1.0,,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.838740348815918,0.0,-7.7557906763559e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001001451964839,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001054577296599,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,7.78907269705087e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.000105457722384,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0005002457764931,287.4954528808594,294.1499938964844,296.53375244140625,295.7672119140625,297.736572265625,296.5290832519531,288.96466064453125,0.0,0.0,0.0,0.0,1.0,,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.846247673034668,0.0,-7.762765363850124e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001001451964839,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001054577296599,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,7.78907269705087e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.000105457722384,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0005002457764931,287.4954528808594,294.1499938964844,296.53375244140625,295.7672119140625,297.736572265625,296.5290832519531,288.96466064453125,0.0,0.0,0.0,0.0,1.0,,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.846247673034668,0.0,-7.762765363850124e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0001001750206341,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,0.000105489132693,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,7.791392272338271e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.000105489125417,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.0005003947298973,287.5086975097656,294.1499938964844,296.5259094238281,295.7680358886719,297.7139892578125,296.5259094238281,288.9745483398437,0.0,0.0,0.0,0.0,1.0,,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.84437370300293,0.0,-7.767389575974448e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0001001750206341,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,0.000105489132693,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,7.791392272338271e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.000105489125417,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.0005003947298973,287.5086975097656,294.1499938964844,296.5259094238281,295.7680358886719,297.7139892578125,296.5259094238281,288.9745483398437,0.0,0.0,0.0,0.0,1.0,,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.84437370300293,0.0,-7.767389575974448e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,0.0001001889686449,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,0.0001055038155755,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,7.792477117618546e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0001055038155755,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0005004644044674,287.5171813964844,294.1499938964844,296.5187683105469,295.7660217285156,297.6995544433594,296.5232849121094,288.9808959960937,0.0,0.0,0.0,0.0,1.0,,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.84109115600586,0.0,-7.769552468062103e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.000100188786746,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.0001055036264006,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,7.792462565703318e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,0.0001055036191246,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,0.0005004634731449,287.5219421386719,294.1499938964844,296.51397705078125,295.76397705078125,297.6915283203125,296.5194702148437,288.98443603515625,0.0,0.0,0.0,0.0,1.0,,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.831642150878906,0.0,-7.769524046352674e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,0.0001001928467303,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,0.0001055079046636,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,7.792778342263773e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,0.0001055078973877,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,0.0005004837876185,287.528564453125,294.1499938964844,296.50634765625,295.7599792480469,297.6803283691406,296.5159606933594,288.9893798828125,0.0,0.0,0.0,0.0,1.0,,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.824289321899414,0.0,-7.770153587216555e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,0.0001001907585305,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,0.0001055057000485,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,7.792616088408977e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,0.0001055056927725,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,0.0005004733102396,287.5351867675781,294.1499938964844,296.4975891113281,295.754638671875,297.6691589355469,296.51080322265625,288.99432373046875,0.0,0.0,0.0,0.0,1.0,,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.811323165893556,0.0,-7.769829579729048e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0001001801647362,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0001054945532814,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,7.791792450007051e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,0.0001054945460055,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,0.0005004204576835,287.54840087890625,294.1499938964844,296.47637939453125,295.7396545410156,297.64678955078125,296.49658203125,289.00421142578125,0.0,0.0,0.0,0.0,1.0,,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.773703575134276,0.0,-7.768186804923971e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0001001801647362,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0001054945532814,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,7.791792450007051e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,0.0001054945460055,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,0.0005004204576835,287.54840087890625,294.1499938964844,296.47637939453125,295.7396545410156,297.64678955078125,296.49658203125,289.00421142578125,0.0,0.0,0.0,0.0,1.0,,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.773703575134276,0.0,-7.768186804923971e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,0.0001001588389044,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,0.0001054720924003,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.790133531671017e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0001054720851243,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0005003138794563,287.56158447265625,294.1499938964844,296.45001220703125,295.7186889648437,297.6243896484375,296.47833251953125,289.0140686035156,0.0,0.0,0.0,0.0,1.0,,-0.0010671807685866,1.3719736458028821e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.724930763244627,0.0,-7.764879228489009e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,0.0001001588389044,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,0.0001054720924003,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.790133531671017e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0001054720851243,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0005003138794563,287.56158447265625,294.1499938964844,296.45001220703125,295.7186889648437,297.6243896484375,296.47833251953125,289.0140686035156,0.0,0.0,0.0,0.0,1.0,,-0.0010671807685866,1.3719736458028821e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.724930763244627,0.0,-7.764879228489009e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,0.0001001478303805,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,0.0001054605017998,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,7.789277151459828e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0001054604945238,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0005002589314244,287.57476806640625,294.1499938964844,296.41998291015625,295.69158935546875,297.6018371582031,296.4559326171875,289.0239562988281,0.0,0.0,0.0,0.0,1.0,,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.66342544555664,0.0,-7.763173215380449e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,0.0001001478303805,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,0.0001054605017998,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,7.789277151459828e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0001054604945238,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0005002589314244,287.57476806640625,294.1499938964844,296.41998291015625,295.69158935546875,297.6018371582031,296.4559326171875,289.0239562988281,0.0,0.0,0.0,0.0,1.0,,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.66342544555664,0.0,-7.763173215380449e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,0.0001001652708509,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,0.0001054788663168,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,7.790634117554873e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,0.0001054788590408,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,0.0005003460682928,287.5879211425781,294.1499938964844,296.38818359375,295.6588439941406,297.5791015625,296.42974853515625,289.0338134765625,0.0,0.0,0.0,0.0,1.0,,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.590177536010742,0.0,-7.765877541032752e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,0.0001001652708509,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,0.0001054788663168,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,7.790634117554873e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,0.0001054788590408,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,0.0005003460682928,287.5879211425781,294.1499938964844,296.38818359375,295.6588439941406,297.5791015625,296.42974853515625,289.0338134765625,0.0,0.0,0.0,0.0,1.0,,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.590177536010742,0.0,-7.765877541032752e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.0001001928249024,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0001055078755598,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,7.792776159476489e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0001055078682838,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0005004836712032,287.594482421875,294.1499938964844,296.37164306640625,295.6404724121094,297.5675354003906,296.4146423339844,289.03875732421875,0.0,0.0,0.0,0.0,1.0,,-0.0010675416560843,1.3762075035117505e-08,0.0010675279190763,-0.0350919067859649,0.0,0.0,0.0,-0.0116352597251534,60.0,13.54722023010254,0.0,-7.77014932396014e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001002095086732,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0001055254469974,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,7.794074190314859e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,0.0001055254397215,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,0.0005005670245736,287.6010437011719,294.1499938964844,296.354736328125,295.620849609375,297.5560607910156,296.4007568359375,289.0436706542969,0.0,0.0,0.0,0.0,1.0,,-0.0010677196551114,1.3782863739209006e-08,0.0010677059181034,-0.0351462811231613,0.0,0.0,0.0,-0.0116455657407641,60.0,13.507673263549805,0.0,-7.77273712060378e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0001002838689601,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0001056037508533,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.799857849022374e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001056037435773,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0005009384476579,287.6141662597656,294.1499938964844,296.3197631835937,295.5780334472656,297.5328063964844,296.3694763183594,289.05352783203125,0.0,0.0,0.0,0.0,1.0,,-0.0010685116285458,1.3875514959238444e-08,0.0010684977751225,-0.0353886261582374,0.0,0.0,0.0,-0.0116914957761764,60.0,13.417007446289062,0.0,-7.78427704517526e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
