time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0001002838689601,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0001056037508533,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.799857849022374e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001056037435773,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0005009384476579,287.6141662597656,294.1499938964844,296.3197631835937,295.5780334472656,297.5328063964844,296.3694763183594,289.05352783203125,0.0,0.0,0.0,0.0,1.0,,-0.0010685116285458,1.3875514959238444e-08,0.0010684977751225,-0.0353886261582374,0.0,0.0,0.0,-0.0116914957761764,60.0,13.417007446289062,0.0,-7.78427704517526e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,0.0001003828510874,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,0.0001057079862221,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.807556539773941e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0001057079789461,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0005014329217374,287.62725830078125,294.1499938964844,296.283447265625,295.5308532714844,297.50927734375,296.336181640625,289.0633850097656,0.0,0.0,0.0,0.0,1.0,,-0.0010695657692849,1.3998845638241164e-08,0.0010695517994463,-0.0357112064957618,0.0,0.0,0.0,-0.0117526333779096,60.0,13.319435119628906,0.0,-7.799651768891638e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,0.0001003828510874,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,0.0001057079862221,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.807556539773941e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0001057079789461,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0005014329217374,287.62725830078125,294.1499938964844,296.283447265625,295.5308532714844,297.50927734375,296.336181640625,289.0633850097656,0.0,0.0,0.0,0.0,1.0,,-0.0010695657692849,1.3998845638241164e-08,0.0010695517994463,-0.0357112064957618,0.0,0.0,0.0,-0.0117526333779096,60.0,13.319435119628906,0.0,-7.799651768891638e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.000100505829323,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0001058374909916,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.817121513653547e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001058374837157,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.000502047187183,287.640380859375,294.1499938964844,296.2459411621094,295.47967529296875,297.4853820800781,296.3008728027344,289.0732116699219,0.0,0.0,0.0,0.0,1.0,,-0.0010708761401474,1.4152072402850992e-08,0.0010708620538935,-0.0361119695007801,0.0,0.0,0.0,-0.0118285939097404,60.0,13.215044021606444,0.0,-7.818773894996411e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.000100505829323,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0001058374909916,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.817121513653547e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001058374837157,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.000502047187183,287.640380859375,294.1499938964844,296.2459411621094,295.47967529296875,297.4853820800781,296.3008728027344,289.0732116699219,0.0,0.0,0.0,0.0,1.0,,-0.0010708761401474,1.4152072402850992e-08,0.0010708620538935,-0.0361119695007801,0.0,0.0,0.0,-0.0118285939097404,60.0,13.215044021606444,0.0,-7.818773894996411e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0001006028687697,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0001059396745404,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.824668864486739e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0001059396672644,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0005025319405831,287.6498107910156,294.1499938964844,296.2182312011719,295.44061279296875,297.4680480957031,296.2748413085937,289.0802917480469,0.0,0.0,0.0,0.0,1.0,,-0.0010719099082052,1.4272978354767929e-08,0.001071895705536,-0.0364281833171844,0.0,0.0,0.0,-0.0118885310366749,60.0,13.137617111206056,0.0,-7.8338786124732e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,0.000100650722743,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0001059900750988,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.828391244402155e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0001059900678228,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0005027709994465,287.6534729003906,294.1499938964844,296.20733642578125,295.4249572753906,297.4611511230469,296.2640380859375,289.0830078125,0.0,0.0,0.0,0.0,1.0,,-0.0010724199237301,1.4332607989331336e-08,0.0010724056046456,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.105040550231934,0.0,-7.841333626856797e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0001007249593385,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0001060682407114,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.83416471676901e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0001060682407114,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0005031417822465,287.6600341796875,294.1499938964844,296.18768310546875,295.3964233398437,297.44903564453125,296.2455139160156,289.0879211425781,0.0,0.0,0.0,0.0,1.0,,-0.0010732117807492,1.4425101113602068e-08,0.0010731973452493,-0.0368260256946086,0.0,0.0,0.0,-0.0119639495387673,60.0,13.049625396728516,0.0,-7.852904815308649e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.0001008159815683,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.000106164094177,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,7.84124422352761e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0001061640869011,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0005035965004935,287.6665954589844,294.1499938964844,296.16778564453125,295.3671264648437,297.4366760253906,296.2259826660156,289.09283447265625,0.0,0.0,0.0,0.0,1.0,,-0.0010741812875494,1.4538512616013577e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,12.990384101867676,0.0,-7.867103590797343e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,0.0001009999323287,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0001063578019966,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.85555166658014e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0001063577947206,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0005045153666287,287.6796875,294.1499938964844,296.1274719238281,295.3065795898437,297.41180419921875,296.1867370605469,289.10260009765625,0.0,0.0,0.0,0.0,1.0,,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337873861193,60.0,12.871057510375977,0.0,-7.895838649574216e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,0.0001009999323287,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0001063578019966,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.85555166658014e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0001063577947206,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0005045153666287,287.6796875,294.1499938964844,296.1274719238281,295.3065795898437,297.41180419921875,296.1867370605469,289.10260009765625,0.0,0.0,0.0,0.0,1.0,,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337873861193,60.0,12.871057510375977,0.0,-7.895838649574216e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0001011985368677,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0001065669421222,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.870998524595052e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0001065669348463,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0005055074580013,287.6927795410156,294.1499938964844,296.08648681640625,295.2437438964844,297.3866577148437,296.1465759277344,289.11236572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010782561730593,1.5015165999443525e-08,0.0010782411554828,-0.0383690483868122,0.0,0.0,0.0,-0.0122564621269702,60.0,12.748061180114746,0.0,-7.926922052092777e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0001011985368677,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0001065669421222,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.870998524595052e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0001065669348463,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0005055074580013,287.6927795410156,294.1499938964844,296.08648681640625,295.2437438964844,297.3866577148437,296.1465759277344,289.11236572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010782561730593,1.5015165999443525e-08,0.0010782411554828,-0.0383690483868122,0.0,0.0,0.0,-0.0122564621269702,60.0,12.748061180114746,0.0,-7.926922052092777e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0001014168738038,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0001067968623829,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0001067968551069,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0005065980949439,287.7059020996094,294.1499938964844,296.0450134277344,295.1790771484375,297.3608703613281,296.1049194335937,289.1220703125,0.0,0.0,0.0,0.0,1.0,,-0.0010805831989273,1.5287207943970316e-08,0.0010805679485201,-0.0390803478658199,0.0,0.0,0.0,-0.0123913269490003,60.0,12.618497848510742,0.0,-7.961163106529059e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0001014168738038,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0001067968623829,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0001067968551069,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0005065980949439,287.7059020996094,294.1499938964844,296.0450134277344,295.1790771484375,297.3608703613281,296.1049194335937,289.1220703125,0.0,0.0,0.0,0.0,1.0,,-0.0010805831989273,1.5287207943970316e-08,0.0010805679485201,-0.0390803478658199,0.0,0.0,0.0,-0.0123913269490003,60.0,12.618497848510742,0.0,-7.961163106529059e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001016343667288,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001070258877007,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.904896483523771e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0001070258877007,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0005076844827271,287.7190246582031,294.1499938964844,296.003173828125,295.1129455566406,297.3349609375,296.063232421875,289.1317443847656,0.0,0.0,0.0,0.0,1.0,,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.488779067993164,0.0,-7.995345896461006e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001016343667288,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001070258877007,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.904896483523771e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0001070258877007,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0005076844827271,287.7190246582031,294.1499938964844,296.003173828125,295.1129455566406,297.3349609375,296.063232421875,289.1317443847656,0.0,0.0,0.0,0.0,1.0,,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.488779067993164,0.0,-7.995345896461006e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0001017495014821,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0001071471342584,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,7.913851732155308e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0001071471269824,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0005082596326246,287.7255859375,294.1499938964844,295.9821472167969,295.0794677734375,297.32177734375,296.0419921875,289.1365661621094,0.0,0.0,0.0,0.0,1.0,,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967850908637,60.0,12.421575546264648,0.0,-8.013470420564772e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0001018632028717,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0001072668674169,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,7.922694931039587e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0001072668674169,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0005088276229798,287.7321472167969,294.1499938964844,295.96112060546875,295.0457763671875,297.3084411621094,296.0206604003906,289.1413879394531,0.0,0.0,0.0,0.0,1.0,,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,-0.0126670217141509,60.0,12.353766441345217,0.0,-8.031390308360643e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001020880808937,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0001075036707334,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.940185605548322e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0001075036707334,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0005099509144201,287.7452697753906,294.1499938964844,295.9189758300781,294.9779968261719,297.2813720703125,295.9779357910156,289.15093994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.041266668587923,0.0,0.0,0.0,-0.0128059219568967,60.0,12.216533660888672,0.0,-8.066889733981952e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001020880808937,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0001075036707334,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.940185605548322e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0001075036707334,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0005099509144201,287.7452697753906,294.1499938964844,295.9189758300781,294.9779968261719,297.2813720703125,295.9779357910156,289.15093994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.041266668587923,0.0,0.0,0.0,-0.0128059219568967,60.0,12.216533660888672,0.0,-8.066889733981952e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0001023162549245,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0001077439592336,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.957932393765077e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0001077439519576,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0005110906786285,287.7583923339844,294.1499938964844,295.8768920898437,294.9100646972656,297.2544250488281,295.935302734375,289.1605224609375,0.0,0.0,0.0,0.0,1.0,,-0.0010901679052039,1.6407835090603843e-08,0.0010901514906436,-0.0420097894966602,0.0,0.0,0.0,-0.0129468757659196,60.0,12.080063819885254,0.0,-8.102990989300451e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0001023162549245,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0001077439592336,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.957932393765077e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0001077439519576,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0005110906786285,287.7583923339844,294.1499938964844,295.8768920898437,294.9100646972656,297.2544250488281,295.935302734375,289.1605224609375,0.0,0.0,0.0,0.0,1.0,,-0.0010901679052039,1.6407835090603843e-08,0.0010901514906436,-0.0420097894966602,0.0,0.0,0.0,-0.0129468757659196,60.0,12.080063819885254,0.0,-8.102990989300451e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.0001025294550345,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.0001079684589058,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.974514301167801e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0001079684589058,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0005121556459926,287.7715148925781,294.1499938964844,295.83502197265625,294.8423156738281,297.2269592285156,295.89263916015625,289.1700134277344,0.0,0.0,0.0,0.0,1.0,,-0.0010924376547336,1.6673473268724592e-08,0.0010924210073426,-0.0427040457725524,0.0,0.0,0.0,-0.0130785545334219,60.0,11.940978050231934,0.0,-8.136793638868768e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.0001025294550345,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.0001079684589058,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.974514301167801e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0001079684589058,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0005121556459926,287.7715148925781,294.1499938964844,295.83502197265625,294.8423156738281,297.2269592285156,295.89263916015625,289.1700134277344,0.0,0.0,0.0,0.0,1.0,,-0.0010924376547336,1.6673473268724592e-08,0.0010924210073426,-0.0427040457725524,0.0,0.0,0.0,-0.0130785545334219,60.0,11.940978050231934,0.0,-8.136793638868768e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.000102700345451,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0001081484151654,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,7.987806020537391e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0001081484151654,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0005130092613399,287.7820129394531,294.1499938964844,295.8017578125,294.78857421875,297.2049865722656,295.8584899902344,289.1776428222656,0.0,0.0,0.0,0.0,1.0,,-0.0010942604858428,1.68864051630635e-08,0.0010942436056211,-0.0432605035603046,0.0,0.0,0.0,-0.0131841236725449,60.0,11.829306602478027,0.0,-8.163940634631217e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,0.0001027326215989,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,0.0001081824084394,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,7.990316225914285e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.0001081824011635,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.0005131705547682,287.7846374511719,294.1499938964844,295.7934875488281,294.7752380371094,297.1993103027344,295.8501892089844,289.17950439453125,0.0,0.0,0.0,0.0,1.0,,-0.0010946042602881,1.69266254346212e-08,0.0010945873800665,-0.0433656051754951,0.0,0.0,0.0,-0.0132040614262223,60.0,11.801217079162598,0.0,-8.169072884811612e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0001028327023959,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0001082877934095,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,7.998100045369938e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.0001082877934095,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.0005136704421602,287.79119873046875,294.1499938964844,295.7728881835937,294.7420654296875,297.1854553222656,295.8289489746094,289.1842346191406,0.0,0.0,0.0,0.0,1.0,,-0.0010956687619909,1.7051322132033423e-08,0.0010956517653539,-0.0436914563179016,0.0,0.0,0.0,-0.0132658686488866,60.0,11.731099128723145,0.0,-8.184996858062733e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0001029189297696,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0001083785973605,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,8.004806295502931e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0001083785900846,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0005141011788509,287.7977600097656,294.1499938964844,295.75244140625,294.709228515625,297.1714172363281,295.8080139160156,289.1889343261719,0.0,0.0,0.0,0.0,1.0,,-0.0010965869296342,1.7158756193680347e-08,0.0010965698165819,-0.0439721904695034,0.0,0.0,0.0,-0.013319126330316,60.0,11.660733222961426,0.0,-8.198728096431297e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001030776038533,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001085456897271,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,8.01714850240387e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0001085456897271,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0005148937925696,287.8108825683594,294.1499938964844,295.7120361328125,294.6446533203125,297.1431884765625,295.7665405273437,289.19830322265625,0.0,0.0,0.0,0.0,1.0,,-0.0010982803069055,1.735647536804663e-08,0.0010982629610225,-0.0444888100028038,0.0,0.0,0.0,-0.0134171564131975,60.0,11.520312309265137,0.0,-8.224029102166244e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001030776038533,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001085456897271,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,8.01714850240387e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0001085456897271,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0005148937925696,287.8108825683594,294.1499938964844,295.7120361328125,294.6446533203125,297.1431884765625,295.7665405273437,289.19830322265625,0.0,0.0,0.0,0.0,1.0,,-0.0010982803069055,1.735647536804663e-08,0.0010982629610225,-0.0444888100028038,0.0,0.0,0.0,-0.0134171564131975,60.0,11.520312309265137,0.0,-8.224029102166244e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0001032060172292,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0001086809133994,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,8.027135481825098e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0001086809061234,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0005155352409929,287.823974609375,294.1499938964844,295.67242431640625,294.5820007324219,297.1146545410156,295.7259521484375,289.20758056640625,0.0,0.0,0.0,0.0,1.0,,-0.0010996494675055,1.751647538128509e-08,0.0010996318887919,-0.044906847178936,0.0,0.0,0.0,-0.0134964790195226,60.0,11.38077163696289,0.0,-8.244531812806599e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0001032060172292,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0001086809133994,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,8.027135481825098e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0001086809061234,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0005155352409929,287.823974609375,294.1499938964844,295.67242431640625,294.5820007324219,297.1146545410156,295.7259521484375,289.20758056640625,0.0,0.0,0.0,0.0,1.0,,-0.0010996494675055,1.751647538128509e-08,0.0010996318887919,-0.044906847178936,0.0,0.0,0.0,-0.0134964790195226,60.0,11.38077163696289,0.0,-8.244531812806599e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,0.000103310761915,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0001087912169168,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,8.035283099161461e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,0.0001087912169168,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,0.0005160584696568,287.8370361328125,294.1499938964844,295.6336975097656,294.52166748046875,297.0859069824219,295.6861572265625,289.216796875,0.0,0.0,0.0,0.0,1.0,,-0.0011007668217644,1.7646991423703184e-08,0.0011007491266354,-0.0452478379011154,0.0,0.0,0.0,-0.0135611873120069,60.0,11.241984367370604,0.0,-8.261275752374787e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,0.000103310761915,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0001087912169168,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,8.035283099161461e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,0.0001087912169168,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,0.0005160584696568,287.8370361328125,294.1499938964844,295.6336975097656,294.52166748046875,297.0859069824219,295.6861572265625,289.216796875,0.0,0.0,0.0,0.0,1.0,,-0.0011007668217644,1.7646991423703184e-08,0.0011007491266354,-0.0452478379011154,0.0,0.0,0.0,-0.0135611873120069,60.0,11.241984367370604,0.0,-8.261275752374787e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0001033813314279,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0001088655335479,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,8.04077135398984e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001088655262719,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0005164109752513,287.85009765625,294.1499938964844,295.5960388183594,294.46405029296875,297.0570373535156,295.6471862792969,289.2259826660156,0.0,0.0,0.0,0.0,1.0,,-0.001101518748328,1.7734921087253497e-08,0.0011015009367838,-0.0454775504767894,0.0,0.0,0.0,-0.0136047778651118,60.0,11.104698181152344,0.0,-8.272565565903278e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0001033813314279,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0001088655335479,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,8.04077135398984e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001088655262719,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0005164109752513,287.85009765625,294.1499938964844,295.5960388183594,294.46405029296875,297.0570373535156,295.6471862792969,289.2259826660156,0.0,0.0,0.0,0.0,1.0,,-0.001101518748328,1.7734921087253497e-08,0.0011015009367838,-0.0454775504767894,0.0,0.0,0.0,-0.0136047778651118,60.0,11.104698181152344,0.0,-8.272565565903278e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.000103416852653,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.00010890293197,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,8.043534035095945e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001089029246941,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0005165883922018,287.85662841796875,294.1499938964844,295.5776672363281,294.4364013671875,297.0426025390625,295.6277160644531,289.2305603027344,0.0,0.0,0.0,0.0,1.0,,-0.0011018982622772,1.7779177241550315e-08,0.0011018805671483,-0.0455931685864925,0.0,0.0,0.0,-0.0136267226189374,60.0,11.036131858825684,0.0,-8.278250618332096e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,0.0001034286615322,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,0.0001089153738575,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,8.044452988542616e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0001089153665816,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0005166474147699,287.8631286621094,294.1499938964844,295.5596008300781,294.4095764160156,297.0281066894531,295.60858154296875,289.2351379394531,0.0,0.0,0.0,0.0,1.0,,-0.0011020188685506,1.7793889028894228e-08,0.0011020010570064,-0.045631606131792,0.0,0.0,0.0,-0.0136339897289872,60.0,10.968350410461426,0.0,-8.280141372551952e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
