time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0001034191009239,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0001089053039322,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,8.043709385674447e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0001089053039322,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.000516599684488,287.87615966796875,294.1499938964844,295.52447509765625,294.358642578125,296.9990539550781,295.5714416503906,289.2442321777344,0.0,0.0,0.0,0.0,1.0,,-0.0011019187513738,1.7781978556286052e-08,0.0011019009398296,-0.045600488781929,0.0,0.0,0.0,-0.0136280935257673,60.0,10.834662437438965,0.0,-8.278610863499125e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0001034191009239,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0001089053039322,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,8.043709385674447e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0001089053039322,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.000516599684488,287.87615966796875,294.1499938964844,295.52447509765625,294.358642578125,296.9990539550781,295.5714416503906,289.2442321777344,0.0,0.0,0.0,0.0,1.0,,-0.0011019187513738,1.7781978556286052e-08,0.0011019009398296,-0.045600488781929,0.0,0.0,0.0,-0.0136280935257673,60.0,10.834662437438965,0.0,-8.278610863499125e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001033407097565,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001088227509171,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,8.037612133193761e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0001088227509171,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0005162080633454,287.8891296386719,294.1499938964844,295.4908447265625,294.31170654296875,296.9699401855469,295.5366516113281,289.2532043457031,0.0,0.0,0.0,0.0,1.0,,-0.0011010821908712,1.7684294917330593e-08,0.0011010644957423,-0.0453452952206134,0.0,0.0,0.0,-0.0135796628892421,60.0,10.707404136657717,0.0,-8.26606481041381e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001033407097565,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001088227509171,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,8.037612133193761e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0001088227509171,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0005162080633454,287.8891296386719,294.1499938964844,295.4908447265625,294.31170654296875,296.9699401855469,295.5366516113281,289.2532043457031,0.0,0.0,0.0,0.0,1.0,,-0.0011010821908712,1.7684294917330593e-08,0.0011010644957423,-0.0453452952206134,0.0,0.0,0.0,-0.0135796628892421,60.0,10.707404136657717,0.0,-8.26606481041381e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0001032242289511,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0001087000855477,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,8.02855211077258e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,0.0001087000855477,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,0.0005156262195669,287.90203857421875,294.1499938964844,295.4588623046875,294.26910400390625,296.9408264160156,295.5035095214844,289.2621154785156,0.0,0.0,0.0,0.0,1.0,,-0.0010998445795848,1.7539154129053713e-08,0.0010998271172866,-0.044966097921133,0.0,0.0,0.0,-0.0135077275335788,60.0,10.583717346191406,0.0,-8.247440064224065e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0001032242289511,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0001087000855477,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,8.02855211077258e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,0.0001087000855477,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,0.0005156262195669,287.90203857421875,294.1499938964844,295.4588623046875,294.26910400390625,296.9408264160156,295.5035095214844,289.2621154785156,0.0,0.0,0.0,0.0,1.0,,-0.0010998445795848,1.7539154129053713e-08,0.0010998271172866,-0.044966097921133,0.0,0.0,0.0,-0.0135077275335788,60.0,10.583717346191406,0.0,-8.247440064224065e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0001030909261316,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0001085597104975,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,8.018183871172369e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001085597104975,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.000514960323926,287.9133605957031,294.1499938964844,295.4321594238281,294.235595703125,296.9152526855469,295.4754638671875,289.2698974609375,0.0,0.0,0.0,0.0,1.0,,-0.0010984253603965,1.7373055882785593e-08,0.0010984080145135,-0.0445321276783943,0.0,0.0,0.0,-0.0134253920987248,60.0,10.47805404663086,0.0,-8.226152203860695e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001030665298458,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.000108534033643,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,8.016287029022351e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0001085340263671,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0005148384952917,287.9148864746094,294.1499938964844,295.4286499023437,294.2313232421875,296.9117736816406,295.4718017578125,289.2709655761719,0.0,0.0,0.0,0.0,1.0,,-0.0010981651721522,1.7342664193620294e-08,0.0010981478262692,-0.0444527231156826,0.0,0.0,0.0,-0.0134103242307901,60.0,10.464162826538086,0.0,-8.222260561296937e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001029817576636,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001084447576431,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,8.009693556232378e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0001084447503671,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0005144150345586,287.9213256835937,294.1499938964844,295.41424560546875,294.21435546875,296.8972473144531,295.4561462402344,289.2753601074219,0.0,0.0,0.0,0.0,1.0,,-0.001097262604162,1.7237029581451683e-08,0.0010972453746944,-0.0441767126321792,0.0,0.0,0.0,-0.0133579606190323,60.0,10.404967308044434,0.0,-8.20873893303542e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0001028692713589,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0001083263050531,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,8.000944944797084e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,0.0001083263050531,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,0.0005138531560078,287.927734375,294.1499938964844,295.4003295898437,294.19873046875,296.8827514648437,295.4410705566406,289.2797546386719,0.0,0.0,0.0,0.0,1.0,,-0.001096059102565,1.709686969775248e-08,0.0010960419895127,-0.0438104793429374,0.0,0.0,0.0,-0.0132884532213211,60.0,10.347660064697266,0.0,-8.190816913611344e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0001026003301376,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0001080431029549,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,7.980027294252068e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.000108043095679,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0005125097231939,287.94049072265625,294.1499938964844,295.3740539550781,294.1717529296875,296.8538818359375,295.41278076171875,289.2884826660156,0.0,0.0,0.0,0.0,1.0,,-0.0010931955184787,1.676176886178382e-08,0.0010931787546724,-0.0429347902536392,0.0,0.0,0.0,-0.0131223397329449,60.0,10.239227294921877,0.0,-8.148045083089529e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0001026003301376,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0001080431029549,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,7.980027294252068e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.000108043095679,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0005125097231939,287.94049072265625,294.1499938964844,295.3740539550781,294.1717529296875,296.8538818359375,295.41278076171875,289.2884826660156,0.0,0.0,0.0,0.0,1.0,,-0.0010931955184787,1.676176886178382e-08,0.0010931787546724,-0.0429347902536392,0.0,0.0,0.0,-0.0131223397329449,60.0,10.239227294921877,0.0,-8.148045083089529e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0001022797951009,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0001077055567293,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,7.955096225487068e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0001077055494533,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0005109086050651,287.9531555175781,294.1499938964844,295.3500061035156,294.1508178710937,296.8252258300781,295.38677978515625,289.297119140625,0.0,0.0,0.0,0.0,1.0,,-0.0010897805914282,1.6362374566369908e-08,0.0010897642932832,-0.0418909676373004,0.0,0.0,0.0,-0.0129243470728397,60.0,10.138742446899414,0.0,-8.09721285577325e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0001022797951009,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0001077055567293,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,7.955096225487068e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0001077055494533,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.0005109086050651,287.9531555175781,294.1499938964844,295.3500061035156,294.1508178710937,296.8252258300781,295.38677978515625,289.297119140625,0.0,0.0,0.0,0.0,1.0,,-0.0010897805914282,1.6362374566369908e-08,0.0010897642932832,-0.0418909676373004,0.0,0.0,0.0,-0.0129243470728397,60.0,10.138742446899414,0.0,-8.09721285577325e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,0.0001019231931422,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,0.0001073300372809,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,7.927360275061801e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0001073300300049,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0005091272760182,287.9657592773437,294.1499938964844,295.3273010253906,294.1340026855469,296.7968139648437,295.3625183105469,289.3056640625,0.0,0.0,0.0,0.0,1.0,,-0.0010859812609851,1.5918043771989687e-08,0.0010859654285013,-0.0407295450568199,0.0,0.0,0.0,-0.0127040753141045,60.0,10.044427871704102,0.0,-8.040848342716347e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,0.0001019231931422,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,0.0001073300372809,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,7.927360275061801e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0001073300300049,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0005091272760182,287.9657592773437,294.1499938964844,295.3273010253906,294.1340026855469,296.7968139648437,295.3625183105469,289.3056640625,0.0,0.0,0.0,0.0,1.0,,-0.0010859812609851,1.5918043771989687e-08,0.0010859654285013,-0.0407295450568199,0.0,0.0,0.0,-0.0127040753141045,60.0,10.044427871704102,0.0,-8.040848342716347e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0001015448724501,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0001069316494977,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,7.897935574874282e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001069316422217,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.000507237506099,287.978271484375,294.1499938964844,295.3050537109375,294.119140625,296.7686462402344,295.3394775390625,289.31414794921875,0.0,0.0,0.0,0.0,1.0,,-0.0010819503804668,1.5446662615659082e-08,0.001081934897229,-0.0394972376525402,0.0,0.0,0.0,-0.0124703925102949,60.0,9.954306602478027,-0.0,-7.981267202694654e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0001015448724501,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0001069316494977,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,7.897935574874282e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001069316422217,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.000507237506099,287.978271484375,294.1499938964844,295.3050537109375,294.119140625,296.7686462402344,295.3394775390625,289.31414794921875,0.0,0.0,0.0,0.0,1.0,,-0.0010819503804668,1.5446662615659082e-08,0.001081934897229,-0.0394972376525402,0.0,0.0,0.0,-0.0124703925102949,60.0,9.954306602478027,-0.0,-7.981267202694654e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0001013508881442,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.0001067273769876,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,7.882848149165511e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,0.0001067273697117,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,0.0005062685231678,287.9845275878906,294.1499938964844,295.2940673828125,294.11236572265625,296.7546081542969,295.32818603515625,289.318359375,0.0,0.0,0.0,0.0,1.0,,-0.0010798812145367,1.5204960845949245e-08,0.0010798660805448,-0.0388653017580509,0.0,0.0,0.0,-0.0123505601659417,60.0,9.909882545471191,-0.0,-7.95080268289894e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0001011489730444,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0001065147444023,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,7.867142994655296e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0001065147444023,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0005052599008195,287.9907531738281,294.1499938964844,295.2832336425781,294.1060485839844,296.7406311035156,295.3172607421875,289.32257080078125,0.0,0.0,0.0,0.0,1.0,,-0.0010777296265587,1.4953370097714472e-08,0.0010777147253975,-0.0382074639201164,0.0,0.0,0.0,-0.0122258365154266,60.0,9.866984367370604,-0.0,-7.919153688362712e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,0.0001007411919999,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,0.0001060853319359,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,7.83542709541507e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0001060853319359,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0005032229819335,288.0031433105469,294.1499938964844,295.2618408203125,294.0946655273437,296.7128295898437,295.2956848144531,289.3309326171875,0.0,0.0,0.0,0.0,1.0,,-0.001073386403732,1.4445286744546593e-08,0.0010733718518167,-0.0368788167834281,0.0,0.0,0.0,-0.0119739659130573,60.0,9.782143592834473,-0.0,-7.855430794734276e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,0.0001007411919999,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,0.0001060853319359,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,7.83542709541507e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0001060853319359,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0005032229819335,288.0031433105469,294.1499938964844,295.2618408203125,294.0946655273437,296.7128295898437,295.2956848144531,289.3309326171875,0.0,0.0,0.0,0.0,1.0,,-0.001073386403732,1.4445286744546593e-08,0.0010733718518167,-0.0368788167834281,0.0,0.0,0.0,-0.0119739659130573,60.0,9.782143592834473,-0.0,-7.855430794734276e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.000100316836324,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0001056384644471,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,7.802421896485612e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0001056384644471,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.000501103233546,288.015380859375,294.1499938964844,295.2408752441406,294.0848693847656,296.6854553222656,295.2751770019531,289.3391418457031,0.0,0.0,0.0,0.0,1.0,,-0.0010688645998016,1.3916548802228592e-08,0.0010688507463783,-0.0354959517717361,0.0,0.0,0.0,-0.0117118479683995,60.0,9.702873229980469,-0.0,-7.789390821244525e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.000100316836324,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0001056384644471,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,7.802421896485612e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0001056384644471,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.000501103233546,288.015380859375,294.1499938964844,295.2408752441406,294.0848693847656,296.6854553222656,295.2751770019531,289.3391418457031,0.0,0.0,0.0,0.0,1.0,,-0.0010688645998016,1.3916548802228592e-08,0.0010688507463783,-0.0354959517717361,0.0,0.0,0.0,-0.0117118479683995,60.0,9.702873229980469,-0.0,-7.789390821244525e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.989421960199252e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,0.0001051934304996,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,7.769551302772015e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,0.0001051934232236,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,0.0004989921581,288.0276184082031,294.1499938964844,295.2203674316406,294.0765075683594,296.6581115722656,295.2548522949219,289.34735107421875,0.0,0.0,0.0,0.0,1.0,,-0.0010643617715686,1.3389979791611497e-08,0.0010643483838066,-0.0341185666620731,0.0,0.0,0.0,-0.0114508066326379,60.0,9.62400722503662,-0.0,-7.723897965661308e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.989421960199252e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,0.0001051934304996,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,7.769551302772015e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,0.0001051934232236,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,0.0004989921581,288.0276184082031,294.1499938964844,295.2203674316406,294.0765075683594,296.6581115722656,295.2548522949219,289.34735107421875,0.0,0.0,0.0,0.0,1.0,,-0.0010643617715686,1.3389979791611497e-08,0.0010643483838066,-0.0341185666620731,0.0,0.0,0.0,-0.0114508066326379,60.0,9.62400722503662,-0.0,-7.723897965661308e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,9.948348451871424e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,0.0001047609111992,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,7.737605483271182e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,0.0001047609039233,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,0.0004969404544681,288.0392150878906,294.1499938964844,295.2010498046875,294.0697631835937,296.6322937011719,295.2362365722656,289.3550720214844,0.0,0.0,0.0,0.0,1.0,,-0.0010599853703752,1.28782211561429e-08,0.0010599725646898,-0.0327797345817089,0.0,0.0,0.0,-0.0111971069127321,60.0,9.553526878356934,-0.0,-7.660511869289621e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.94663787423633e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,0.0001047428959282,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,7.736274710623547e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,0.0001047428886522,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,0.0004968550056219,288.0397033691406,294.1499938964844,295.20025634765625,294.06951904296875,296.6312255859375,295.2354431152344,289.3554077148437,0.0,0.0,0.0,0.0,1.0,,-0.0010598030639812,1.2856905762248516e-08,0.0010597902582958,-0.0327239669859409,0.0,0.0,0.0,-0.0111865401268005,60.0,9.55059051513672,-0.0,-7.65787788736816e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.925464109983297e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,0.0001045199242071,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,7.719806308159605e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,0.0001045199242071,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,0.0004957973724231,288.04571533203125,294.1499938964844,295.1903686523437,294.0664978027344,296.617919921875,295.2260131835937,289.3594055175781,0.0,0.0,0.0,0.0,1.0,,-0.0010575471678748,1.2593093678958668e-08,0.0010575344786047,-0.0320337265729904,0.0,0.0,0.0,-0.011055757291615,60.0,9.51544189453125,-0.0,-7.62530945053186e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.904191392706708e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,0.0001042959047481,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,7.703260780544952e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,0.0001042959047481,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,0.0004947347333654,288.0517272949219,294.1499938964844,295.1805725097656,294.0637512207031,296.6045837402344,295.2165222167969,289.3634033203125,0.0,0.0,0.0,0.0,1.0,,-0.0010552810272201,1.2328039034059657e-08,0.001055268687196,-0.0313401855528354,0.0,0.0,0.0,-0.0109243616461753,60.0,9.47978401184082,-0.0,-7.592657880195476e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.862145816441624e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0001038531481754,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,7.670558989048004e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,0.0001038531481754,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,0.0004926344845443,288.0636901855469,294.1499938964844,295.16131591796875,294.0591125488281,296.5780944824219,295.1978759765625,289.3713684082031,0.0,0.0,0.0,0.0,1.0,,-0.001050800550729,1.1804175414908968e-08,0.0010507886763662,-0.0299693271517753,0.0,0.0,0.0,-0.0106646576896309,60.0,9.410789489746094,-0.0,-7.528330314698908e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.862145816441624e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0001038531481754,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,7.670558989048004e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,0.0001038531481754,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,0.0004926344845443,288.0636901855469,294.1499938964844,295.16131591796875,294.0591125488281,296.5780944824219,295.1978759765625,289.3713684082031,0.0,0.0,0.0,0.0,1.0,,-0.001050800550729,1.1804175414908968e-08,0.0010507886763662,-0.0299693271517753,0.0,0.0,0.0,-0.0106646576896309,60.0,9.410789489746094,-0.0,-7.528330314698908e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.821099229156972e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0001034209053614,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,7.63863354222849e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0001034209053614,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.000490584061481,288.0755615234375,294.1499938964844,295.1424865722656,294.0555114746094,296.5518798828125,295.1798095703125,289.3792419433594,0.0,0.0,0.0,0.0,1.0,,-0.0010464270599186,1.129275428723986e-08,0.0010464157676324,-0.0286308638751506,0.0,0.0,0.0,-0.0104111246764659,60.0,9.34555435180664,-0.0,-7.465793316896453e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.821099229156972e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0001034209053614,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,7.63863354222849e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0001034209053614,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.000490584061481,288.0755615234375,294.1499938964844,295.1424865722656,294.0555114746094,296.5518798828125,295.1798095703125,289.3792419433594,0.0,0.0,0.0,0.0,1.0,,-0.0010464270599186,1.129275428723986e-08,0.0010464157676324,-0.0286308638751506,0.0,0.0,0.0,-0.0104111246764659,60.0,9.34555435180664,-0.0,-7.465793316896453e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,9.78060779743828e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0001029945124173,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,7.607140287291259e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0001029945124173,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0004885614616796,288.08740234375,294.1499938964844,295.1240539550781,294.05279541015625,296.5257873535156,295.1620178222656,289.3870849609375,0.0,0.0,0.0,0.0,1.0,,-0.0010421123588457,1.0788260063065992e-08,0.0010421015322208,-0.0273103807121515,0.0,0.0,0.0,-0.010161024518311,60.0,9.281842231750488,-0.0,-7.404359791962636e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,9.78060779743828e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0001029945124173,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,7.607140287291259e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0001029945124173,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0004885614616796,288.08740234375,294.1499938964844,295.1240539550781,294.05279541015625,296.5257873535156,295.1620178222656,289.3870849609375,0.0,0.0,0.0,0.0,1.0,,-0.0010421123588457,1.0788260063065992e-08,0.0010421015322208,-0.0273103807121515,0.0,0.0,0.0,-0.010161024518311,60.0,9.281842231750488,-0.0,-7.404359791962636e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.742905240273104e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0001025974925141,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,7.577815995318815e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0001025974925141,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004866781819146,288.0990295410156,294.1499938964844,295.1060485839844,294.05084228515625,296.5003356933594,295.145263671875,289.3947448730469,0.0,0.0,0.0,0.0,1.0,,-0.0010380950989201,1.0318516707741311e-08,0.0010380847379565,-0.0260807313024997,0.0,0.0,0.0,-0.0099281519651412,60.0,9.225191116333008,-0.0,-7.34738492269571e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.742905240273104e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0001025974925141,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,7.577815995318815e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0001025974925141,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004866781819146,288.0990295410156,294.1499938964844,295.1060485839844,294.05084228515625,296.5003356933594,295.145263671875,289.3947448730469,0.0,0.0,0.0,0.0,1.0,,-0.0010380950989201,1.0318516707741311e-08,0.0010380847379565,-0.0260807313024997,0.0,0.0,0.0,-0.0099281519651412,60.0,9.225191116333008,-0.0,-7.34738492269571e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.72270136117004e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0001023847289616,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,7.562101382063702e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,0.0001023847289616,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,0.000485668919282,288.1048889160156,294.1499938964844,295.0971984863281,294.0501403808594,296.4874572753906,295.1366882324219,289.39862060546875,0.0,0.0,0.0,0.0,1.0,,-0.0010359425796195,1.0066785627316222e-08,0.0010359325679019,-0.0254217237234115,0.0,0.0,0.0,-0.0098033593967556,60.0,9.19502067565918,-0.0,-7.31694314026754e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
