time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.705334377940744e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,0.0001022018550429,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.548594294348732e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0001022018477669,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0004848014214076,288.11065673828125,294.1499938964844,295.0884704589844,294.0495910644531,296.4749755859375,295.1286926269531,289.4023742675781,0.0,0.0,0.0,0.0,1.0,,-0.0010340919252485,9.850412041600975e-09,0.0010340821463614,-0.0248552542179822,0.0,0.0,0.0,-0.0096960933879017,60.0,9.169231414794922,-0.0,-7.290827852557413e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.669974679127336e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.000101829500636,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,7.521092629758641e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.0001018294933601,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.000483035139041,288.1221618652344,294.1499938964844,295.0712890625,294.04888916015625,296.449951171875,295.112548828125,289.4099426269531,0.0,0.0,0.0,0.0,1.0,,-0.0010303247254341,9.40985867003974e-09,0.0010303154122084,-0.0237018037587404,0.0,0.0,0.0,-0.0094776935875415,60.0,9.116559982299805,-0.0,-7.237799337644901e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.669974679127336e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.000101829500636,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,7.521092629758641e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.0001018294933601,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.000483035139041,288.1221618652344,294.1499938964844,295.0712890625,294.04888916015625,296.449951171875,295.112548828125,289.4099426269531,0.0,0.0,0.0,0.0,1.0,,-0.0010303247254341,9.40985867003974e-09,0.0010303154122084,-0.0237018037587404,0.0,0.0,0.0,-0.0094776935875415,60.0,9.116559982299805,-0.0,-7.237799337644901e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,9.636301547288896e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,0.0001014748995658,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,7.494902092730626e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,0.0001014748995658,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,0.0004813530831597,288.13360595703125,294.1499938964844,295.05450439453125,294.0486755371094,296.4252014160156,295.0968933105469,289.4174194335937,0.0,0.0,0.0,0.0,1.0,,-0.0010267372708767,8.990319599888608e-09,0.0010267283068969,-0.0226032864302396,0.0,0.0,0.0,-0.009269711561501,60.0,9.06692600250244,-0.0,-7.187479411641108e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,9.636301547288896e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,0.0001014748995658,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,7.494902092730626e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,0.0001014748995658,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,0.0004813530831597,288.13360595703125,294.1499938964844,295.05450439453125,294.0486755371094,296.4252014160156,295.0968933105469,289.4174194335937,0.0,0.0,0.0,0.0,1.0,,-0.0010267372708767,8.990319599888608e-09,0.0010267283068969,-0.0226032864302396,0.0,0.0,0.0,-0.009269711561501,60.0,9.06692600250244,-0.0,-7.187479411641108e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.604343358660115e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0001011383646982,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,7.470045966329053e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,0.0001011383646982,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,0.0004797567089553,288.1449890136719,294.1499938964844,295.0381164550781,294.0487670898437,296.40069580078125,295.0816345214844,289.4248352050781,0.0,0.0,0.0,0.0,1.0,,-0.0010233323555439,8.592150102515461e-09,0.0010233238572254,-0.0215606484562158,0.0,0.0,0.0,-0.0090723233297467,60.0,9.019679069519045,-0.0,-7.139885127571689e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.604343358660115e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0001011383646982,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,7.470045966329053e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,0.0001011383646982,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,0.0004797567089553,288.1449890136719,294.1499938964844,295.0381164550781,294.0487670898437,296.40069580078125,295.0816345214844,289.4248352050781,0.0,0.0,0.0,0.0,1.0,,-0.0010233323555439,8.592150102515461e-09,0.0010233238572254,-0.0215606484562158,0.0,0.0,0.0,-0.0090723233297467,60.0,9.019679069519045,-0.0,-7.139885127571689e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.57446318352595e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,0.0001008237159112,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,7.44680583011359e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,0.0001008237086352,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,0.0004782641481142,288.15631103515625,294.1499938964844,295.02215576171875,294.04913330078125,296.3763732910156,295.06671142578125,289.43218994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010201485129073,8.219873670611832e-09,0.0010201403638347,-0.0205857511609792,0.0,0.0,0.0,-0.0088877696543931,60.0,8.974717140197754,-0.0,-7.095528076206392e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.57446318352595e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,0.0001008237159112,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,7.44680583011359e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,0.0001008237086352,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,0.0004782641481142,288.15631103515625,294.1499938964844,295.02215576171875,294.04913330078125,296.3763732910156,295.06671142578125,289.43218994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010201485129073,8.219873670611832e-09,0.0010201403638347,-0.0205857511609792,0.0,0.0,0.0,-0.0088877696543931,60.0,8.974717140197754,-0.0,-7.095528076206392e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,9.558789315633476e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0001006586608127,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,7.434614235535264e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,0.0001006586535368,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,0.0004774811968673,288.1619873046875,294.1499938964844,295.0143127441406,294.0493469238281,296.3641967773437,295.0592346191406,289.4358825683594,0.0,0.0,0.0,0.0,1.0,,-0.0010184787679463,8.024588105115527e-09,0.0010184707352891,-0.0200743228197097,0.0,0.0,0.0,-0.0087909596040844,60.0,8.951822280883789,-0.0,-7.072315355571845e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,9.544628846924752e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,0.0001005095400614,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,7.423600618494675e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.0001005095400614,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.0004767738573718,288.16766357421875,294.1499938964844,295.006591796875,294.0495910644531,296.3519897460937,295.0517578125,289.4395751953125,0.0,0.0,0.0,0.0,1.0,,-0.0010169696761295,7.848163896539972e-09,0.0010169617598876,-0.0196122806519269,0.0,0.0,0.0,-0.0087034963071346,60.0,8.9288911819458,-0.0,-7.051377082234468e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.519143350189552e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0001002411663648,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,7.403778727166355e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0001002411663648,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.00047550079762,288.178955078125,294.1499938964844,294.9914245605469,294.05010986328125,296.3277587890625,295.0372314453125,289.4468994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010142531245946,7.530640999675597e-09,0.0010142455575987,-0.0187806766480207,0.0,0.0,0.0,-0.0085460813716053,60.0,8.8867769241333,-0.0,-7.013771607944363e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.519143350189552e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0001002411663648,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,7.403778727166355e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0001002411663648,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.00047550079762,288.178955078125,294.1499938964844,294.9914245605469,294.05010986328125,296.3277587890625,295.0372314453125,289.4468994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010142531245946,7.530640999675597e-09,0.0010142455575987,-0.0187806766480207,0.0,0.0,0.0,-0.0085460813716053,60.0,8.8867769241333,-0.0,-7.013771607944363e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.4964423624333e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,0.0001000021147774,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,7.386122888419777e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,0.0001000021147774,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,0.0004743668541777,288.190185546875,294.1499938964844,294.97662353515625,294.0505065917969,296.3038330078125,295.023193359375,289.45416259765625,0.0,0.0,0.0,0.0,1.0,,-0.0010118345962837,7.247814348687598e-09,0.0010118272621184,-0.018039908260107,0.0,0.0,0.0,-0.0084058726206421,60.0,8.84813117980957,-0.0,-6.98035904633798e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.4964423624333e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,0.0001000021147774,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,7.386122888419777e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,0.0001000021147774,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,0.0004743668541777,288.190185546875,294.1499938964844,294.97662353515625,294.0505065917969,296.3038330078125,295.023193359375,289.45416259765625,0.0,0.0,0.0,0.0,1.0,,-0.0010118345962837,7.247814348687598e-09,0.0010118272621184,-0.018039908260107,0.0,0.0,0.0,-0.0084058726206421,60.0,8.84813117980957,-0.0,-6.98035904633798e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,9.47693333728239e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,9.979667811421676e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,7.370948878815398e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.979667083825916e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,0.0004733923415187,288.20135498046875,294.1499938964844,294.9622497558594,294.0507202148437,296.2802429199219,295.0096130371094,289.4613342285156,0.0,0.0,0.0,0.0,1.0,,-0.0010097554186359,7.004752777817202e-09,0.0010097484337165,-0.017403271049261,0.0,0.0,0.0,-0.0082853743806481,60.0,8.81218147277832,-0.0,-6.951708542146663e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,9.47693333728239e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,9.979667811421676e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,7.370948878815398e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.979667083825916e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,0.0004733923415187,288.20135498046875,294.1499938964844,294.9622497558594,294.0507202148437,296.2802429199219,295.0096130371094,289.4613342285156,0.0,0.0,0.0,0.0,1.0,,-0.0010097554186359,7.004752777817202e-09,0.0010097484337165,-0.017403271049261,0.0,0.0,0.0,-0.0082853743806481,60.0,8.81218147277832,-0.0,-6.951708542146663e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,9.46002037380822e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,9.96185772237368e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,7.357794675044715e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.961856994777918e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0004725474864244,288.21240234375,294.1499938964844,294.9482421875,294.0506286621094,296.2570495605469,294.9964599609375,289.4684143066406,0.0,0.0,0.0,0.0,1.0,,-0.0010079537751153,6.794038220903076e-09,0.0010079470230266,-0.0168513394892215,0.0,0.0,0.0,-0.0081809163093566,60.0,8.779118537902832,-0.0,-6.926918416638729e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,9.46002037380822e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,9.96185772237368e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,7.357794675044715e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.961856994777918e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0004725474864244,288.21240234375,294.1499938964844,294.9482421875,294.0506286621094,296.2570495605469,294.9964599609375,289.4684143066406,0.0,0.0,0.0,0.0,1.0,,-0.0010079537751153,6.794038220903076e-09,0.0010079470230266,-0.0168513394892215,0.0,0.0,0.0,-0.0081809163093566,60.0,8.779118537902832,-0.0,-6.926918416638729e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,9.449947538087144e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.95125010376796e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,7.349959923885763e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.95125010376796e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,0.0004720443102996,288.2179260253906,294.1499938964844,294.94140625,294.0504150390625,296.24542236328125,294.9898681640625,289.4719543457031,0.0,0.0,0.0,0.0,1.0,,-0.0010068817064166,6.668540830645497e-09,0.0010068749543279,-0.0165226124227046,0.0,0.0,0.0,-0.0081187076866626,60.0,8.76236629486084,-0.0,-6.912174654871708e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,9.441643487662076e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,9.942505857907236e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,7.343501783907413e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.942505857907236e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,0.0004716295516118,288.2234802246094,294.1499938964844,294.93463134765625,294.05010986328125,296.2337646484375,294.9832458496094,289.4755249023437,0.0,0.0,0.0,0.0,1.0,,-0.0010059959022328,6.565088028764876e-09,0.0010059893829748,-0.0162516254931688,0.0,0.0,0.0,-0.0080674160271883,60.0,8.745312690734863,-0.0,-6.900032900603037e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.42818951443769e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.928338113240898e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549865722656,0.0,0.0,7.333036774070933e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.928337385645136e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,0.0004709574568551,288.2345275878906,294.1499938964844,294.9214172363281,294.0491027832031,296.2106018066406,294.9703063964844,289.48260498046875,0.0,0.0,0.0,0.0,1.0,,-0.0010045615490525,6.397461671525661e-09,0.0010045551462098,-0.0158125348389148,0.0,0.0,0.0,-0.0079843122512102,60.0,8.713297843933105,-0.0,-6.88038142016012e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.42818951443769e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.928338113240898e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549865722656,0.0,0.0,7.333036774070933e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.928337385645136e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,0.0004709574568551,288.2345275878906,294.1499938964844,294.9214172363281,294.0491027832031,296.2106018066406,294.9703063964844,289.48260498046875,0.0,0.0,0.0,0.0,1.0,,-0.0010045615490525,6.397461671525661e-09,0.0010045551462098,-0.0158125348389148,0.0,0.0,0.0,-0.0079843122512102,60.0,8.713297843933105,-0.0,-6.88038142016012e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.417495311936364e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.917077113641426e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,7.32471962692216e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.917076386045665e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0004704232851509,288.2455444335937,294.1499938964844,294.9085693359375,294.0474548339844,296.1877136230469,294.9576721191406,289.4895935058594,0.0,0.0,0.0,0.0,1.0,,-0.0010034224251285,6.264231799946174e-09,0.0010034161387011,-0.0154635356739163,0.0,0.0,0.0,-0.0079182656481862,60.0,8.683155059814453,-0.0,-6.864782875481978e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.417495311936364e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.917077113641426e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,7.32471962692216e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.917076386045665e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0004704232851509,288.2455444335937,294.1499938964844,294.9085693359375,294.0474548339844,296.1877136230469,294.9576721191406,289.4895935058594,0.0,0.0,0.0,0.0,1.0,,-0.0010034224251285,6.264231799946174e-09,0.0010034161387011,-0.0154635356739163,0.0,0.0,0.0,-0.0079182656481862,60.0,8.683155059814453,-0.0,-6.864782875481978e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.40984973567538e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.90902553894557e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,7.318772986764088e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.90902553894557e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,0.0004700413846876,288.2565002441406,294.1499938964844,294.8961181640625,294.0450744628906,296.1651306152344,294.9453125,289.4965515136719,0.0,0.0,0.0,0.0,1.0,,-0.001002607285045,6.168977328968594e-09,0.001002601115033,-0.015214012004435,0.0,0.0,0.0,-0.0078710420057177,60.0,8.654339790344238,-0.0,-6.853640854842524e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.40984973567538e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.90902553894557e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,7.318772986764088e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.90902553894557e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,0.0004700413846876,288.2565002441406,294.1499938964844,294.8961181640625,294.0450744628906,296.1651306152344,294.9453125,289.4965515136719,0.0,0.0,0.0,0.0,1.0,,-0.001002607285045,6.168977328968594e-09,0.001002601115033,-0.015214012004435,0.0,0.0,0.0,-0.0078710420057177,60.0,8.654339790344238,-0.0,-6.853640854842524e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,9.40514000831172e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,9.904065518639982e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,7.315109542105347e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,9.904065518639982e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,0.0004698061093222,288.2673645019531,294.1499938964844,294.884033203125,294.0418395996094,296.1429138183594,294.9332275390625,289.5033874511719,0.0,0.0,0.0,0.0,1.0,,-0.0010021057678386,6.110295380779007e-09,0.0010020995978266,-0.0150602888315916,0.0,0.0,0.0,-0.0078419521450996,60.0,8.626885414123535,-0.0,-6.846781985814232e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,9.40514000831172e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,9.904065518639982e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,7.315109542105347e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,9.904065518639982e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,0.0004698061093222,288.2673645019531,294.1499938964844,294.884033203125,294.0418395996094,296.1429138183594,294.9332275390625,289.5033874511719,0.0,0.0,0.0,0.0,1.0,,-0.0010021057678386,6.110295380779007e-09,0.0010020995978266,-0.0150602888315916,0.0,0.0,0.0,-0.0078419521450996,60.0,8.626885414123535,-0.0,-6.846781985814232e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.40125246415846e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,9.899972064886242e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,7.312085654120892e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,9.89997133729048e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004696118994615,288.2728271484375,294.1499938964844,294.87811279296875,294.0398864746094,296.1317443847656,294.9271850585937,289.5068359375,0.0,0.0,0.0,0.0,1.0,,-0.0010016927262768,6.0618630115527594e-09,0.00100168667268,-0.0149334156885743,0.0,0.0,0.0,-0.0078179482370615,60.0,8.613154411315918,-0.0,-6.841122512923904e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,9.399139526067302e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,9.897747077047824e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,7.31044274289161e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.897746349452063e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,0.0004695063689723,288.2782592773437,294.1499938964844,294.872314453125,294.0376892089844,296.12060546875,294.921142578125,289.51025390625,0.0,0.0,0.0,0.0,1.0,,-0.0010014671133831,6.035540067728107e-09,0.0010014610597863,-0.0148644596338272,0.0,0.0,0.0,-0.0078048957511782,60.0,8.599264144897461,-0.0,-6.83804799450627e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.397832036484032e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.89636973827146e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.309425564017147e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,9.89636973827146e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,0.0004694410599768,288.2891540527344,294.1499938964844,294.8609619140625,294.032470703125,296.09844970703125,294.9091796875,289.51708984375,0.0,0.0,0.0,0.0,1.0,,-0.0010013266000896,6.019249099153967e-09,0.0010013206629082,-0.0148217845708131,0.0,0.0,0.0,-0.0077968137338757,60.0,8.572120666503906,-0.0,-6.836145871602639e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.397832036484032e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.89636973827146e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.309425564017147e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,9.89636973827146e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,0.0004694410599768,288.2891540527344,294.1499938964844,294.8609619140625,294.032470703125,296.09844970703125,294.9091796875,289.51708984375,0.0,0.0,0.0,0.0,1.0,,-0.0010013266000896,6.019249099153967e-09,0.0010013206629082,-0.0148217845708131,0.0,0.0,0.0,-0.0077968137338757,60.0,8.572120666503906,-0.0,-6.836145871602639e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.050000000745058,9.39953388296999e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.050000000745058,9.898162534227596e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.050000000745058,7.310749060707167e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.050000000745058,9.898161806631832e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.050000000745058,0.0004695260722655,288.29998779296875,284.95001220703125,294.8500061035156,294.0260925292969,296.0765686035156,294.8974609375,289.5238647460937,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.001001508324407,6.0404574675487765e-09,0.0010015022708103,-0.0148773426190018,0.0,0.0,0.0,-0.0078073292970657,60.0,8.54554557800293,-0.0,-6.8386228235795e-08,1.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.050000000745058,9.39953388296999e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.050000000745058,9.898162534227596e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.050000000745058,7.310749060707167e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.050000000745058,9.898161806631832e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.050000000745058,0.0004695260722655,288.29998779296875,284.95001220703125,294.8500061035156,294.0260925292969,296.0765686035156,294.8974609375,289.5238647460937,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.001001508324407,6.0404574675487765e-09,0.0010015022708103,-0.0148773426190018,0.0,0.0,0.0,-0.0078073292970657,60.0,8.54554557800293,-0.0,-6.8386228235795e-08,1.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584411621094,0.6343085169792175,0.050000000745058,0.0406931675970554,298.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584411621094,0.6343085169792175,0.050000000745058,0.0428518652915954,298.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584411621094,0.6343085169792175,0.050000000745058,0.0316502414643764,298.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584716796875,0.6343085169792175,0.050000000745058,0.0428518652915954,298.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584716796875,0.6343085169792175,0.050000000745058,0.2032707780599594,289.24322509765625,284.95001220703125,294.8446960449219,294.0226745605469,297.3620910644531,297.79718017578125,289.7080078125,1.0,0.1096932515501976,0.1857269406318664,0.1857269406318664,1.0,,-0.4335016012191772,0.0168991591781377,0.4166024625301361,-0.1004102230072021,0.0,0.0,0.0,10.240974426269531,60.0,1104.9593505859375,0.0,12.23367977142334,1.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11395263671875,0.6326390504837036,0.050000000745058,0.0452307239174842,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.11395263671875,0.6326390504837036,0.050000000745058,0.0476301275193691,298.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11395263671875,0.6326390504837036,0.050000000745058,0.0351794511079788,298.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11395263671875,0.6326390504837036,0.050000000745058,0.0476301275193691,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11395263671875,0.6326390504837036,0.050000000745058,0.2259368300437927,290.22412109375,284.95001220703125,294.83953857421875,294.01934814453125,297.529052734375,298.4889221191406,290.804443359375,1.0,0.1210714131593704,0.3714538812637329,0.3714538812637329,1.0,,-0.4819405972957611,0.0759782865643501,0.4059623181819916,-0.0534973442554473,1.0,1.0,0.0,12.527594566345217,60.0,7284.7255859375,0.0,16.673439025878906,1.0,281.12994384765625,287.8785705566406,300.9725341796875,302.87310791015625,293.1499938964844,293.1499938964844,283.1499938964844,2642.35498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1100789308547973,1.0,0.0,0.0,0.5515862703323364,0.5516014695167542,2.424629599317996e-07,3.2400364875793457,3.2400238513946533,1.2745884305331856e-05,0.0,0.0,-0.0,4767.138671875,0.0,12.037664413452148,1322.36865234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.0456763543188571,298.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.0480994023382663,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.0480994023382663,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.2281628549098968,287.1593017578125,284.95001220703125,294.82977294921875,294.0130920410156,297.0174255371094,298.4554443359375,286.3253173828125,1.0,0.1405515670776367,0.7429077625274658,0.7429077625274658,1.0,,-0.4866913557052612,0.1984531581401825,0.2882381975650787,0.0673705339431762,1.0,1.0,0.0,20.07093048095703,60.0,15080.1103515625,0.0,23.171661376953125,1.0,282.3094482421875,286.0230407714844,299.05572509765625,301.0329284667969,293.1499938964844,293.1499938964844,283.1499938964844,2695.42041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154406666755676,1.0,0.0,0.0,1.0935466289520264,1.0935486555099487,7.999643258926883e-08,4.265706539154053,4.2656965255737305,9.787787348614074e-06,0.0,0.0,-0.0,5749.73828125,0.0,40.04536437988281,1895.407470703125,0.0,1018.1243896484376,0.2799372375011444,1.0,0.0,3.0,1.0,0.0
