time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.0456763543188571,298.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.0480994023382663,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.0480994023382663,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.5717370510101318,0.050000000745058,0.2281628549098968,287.1593017578125,284.95001220703125,294.82977294921875,294.0130920410156,297.0174255371094,298.4554443359375,286.3253173828125,1.0,0.1405515670776367,0.7429077625274658,0.7429077625274658,1.0,,-0.4866913557052612,0.1984531581401825,0.2882381975650787,0.0673705339431762,1.0,1.0,0.0,20.07093048095703,60.0,15080.1103515625,0.0,23.171661376953125,1.0,282.3094482421875,286.0230407714844,299.05572509765625,301.0329284667969,293.1499938964844,293.1499938964844,283.1499938964844,2695.42041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154406666755676,1.0,0.0,0.0,1.0935466289520264,1.0935486555099487,7.999643258926883e-08,4.265706539154053,4.2656965255737305,9.787787348614074e-06,0.0,0.0,-0.0,5749.73828125,0.0,40.04536437988281,1895.407470703125,0.0,1018.1243896484376,0.2799372375011444,1.0,0.0,3.0,1.0,0.0
17733900,298.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.5498777627944946,0.050000000745058,0.0458133779466152,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.5498777627944946,0.050000000745058,0.0482436940073967,298.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.5498777627944946,0.050000000745058,0.0356326289474964,298.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.5498777627944946,0.050000000745058,0.0482436940073967,298.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.5498777627944946,0.050000000745058,0.228847324848175,285.8811950683594,284.95001220703125,294.8251647949219,294.0101318359375,296.8968811035156,298.4144287109375,285.5137023925781,1.0,0.1489468514919281,0.9286347031593324,0.9286347031593324,1.0,,-0.4881514012813568,0.207357183098793,0.280794233083725,0.0759623199701309,1.0,1.0,0.0,23.73416328430176,60.0,14124.123046875,0.0,26.31950187683105,1.0,282.6958923339844,285.27313232421875,297.8375244140625,299.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,4142.79736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328539252281189,1.0,0.0,0.0,1.3557225465774536,1.3557257652282717,1.226491121997242e-07,4.265918254852295,4.265908718109131,9.785977454157546e-06,0.0,0.0,-0.0,5162.0732421875,0.0,76.2745132446289,1895.436279296875,0.0,1126.5458984375,0.3411436975002289,1.0,0.0,3.0,1.0,0.0
17733960,298.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.5330328941345215,0.050000000745058,0.045944157987833,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3594055175781,284.95001220703125,294.8207092285156,294.0072937011719,296.8316955566406,298.3742980957031,285.2340393066406,1.0,0.1565037965774536,0.9429077506065368,0.9429077506065368,0.800000011920929,,-0.4895451962947845,0.2141972035169601,0.2753480076789856,0.0825325697660446,1.0,1.0,0.0,27.23309326171875,60.0,13684.3818359375,0.0,29.3465576171875,1.0,282.93243408203125,285.01715087890625,297.1152038574219,298.47705078125,293.1499938964844,293.1499938964844,283.1499938964844,5643.86083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041069030761719,1.0,0.0,0.0,1.5823848247528076,1.5823891162872314,1.670774310014167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.3740234375,0.0,121.28340911865234,1895.4371337890625,0.0,951.9092407226562,0.3990660309791565,1.0,0.0,3.0,1.0,0.0
17734020,298.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.0461815297603607,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.048631377518177,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.0359189696609973,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.048631377518177,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.2306863069534301,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.00177001953125,298.304443359375,285.02801513671875,1.0,0.1693547815084457,0.9714778661727904,0.9714778661727904,0.3996635973453522,,-0.4920721054077148,0.3532432913780212,0.1388287991285324,0.2205545157194137,0.984039306640625,0.984039306640625,0.0,33.60157012939453,60.0,13508.26953125,0.0,34.91962814331055,1.0,283.1146545410156,284.7552795410156,296.6289367675781,297.74493408203125,293.1499938964844,293.1499938964844,283.1499938964844,9092.5029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145266652107239,1.0,0.0,0.0,1.9923890829086304,1.9923958778381348,2.648754389156238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.30322265625,0.0,242.68853759765625,1895.4371337890625,0.0,553.552490234375,0.4989131093025207,1.0,0.0,3.0,1.0,0.0
17734080,298.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.0461815297603607,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.048631377518177,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.0359189696609973,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.048631377518177,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.5101642608642578,0.050000000745058,0.2306863069534301,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.00177001953125,298.304443359375,285.02801513671875,1.0,0.1693547815084457,0.9714778661727904,0.9714778661727904,0.3996635973453522,,-0.4920721054077148,0.3532432913780212,0.1388287991285324,0.2205545157194137,0.984039306640625,0.984039306640625,0.0,33.60157012939453,60.0,13508.26953125,0.0,34.91962814331055,1.0,283.1146545410156,284.7552795410156,296.6289367675781,297.74493408203125,293.1499938964844,293.1499938964844,283.1499938964844,9092.5029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145266652107239,1.0,0.0,0.0,1.9923890829086304,1.9923958778381348,2.648754389156238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.30322265625,0.0,242.68853759765625,1895.4371337890625,0.0,553.552490234375,0.4989131093025207,1.0,0.0,3.0,1.0,0.0
17734140,298.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5004233717918396,0.050000000745058,0.046315249055624,298.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5004233717918396,0.050000000745058,0.0487721860408782,298.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5004233717918396,0.050000000745058,0.0360229685902595,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5004233717918396,0.050000000745058,0.0487721860408782,297.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5004233717918396,0.050000000745058,0.2313542515039444,284.9337463378906,284.95001220703125,294.8072814941406,293.9988098144531,295.0536804199219,298.2665710449219,284.8727111816406,1.0,0.176175370812416,0.9898124933242798,0.9898124933242798,0.1427513062953949,,-0.4935004413127899,0.4716513156890869,0.0218491237610578,0.3382372856140136,0.913642942905426,0.913642942905426,0.0,37.19654083251953,60.0,13335.9501953125,-0.0,38.09878158569336,1.0,283.1410827636719,284.6059875488281,296.6412658691406,297.68975830078125,293.1499938964844,293.1499938964844,283.1499938964844,12137.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679393470287323,1.0,0.0,0.0,2.1994574069976807,2.1994659900665283,3.227932836580294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1767578125,0.0,331.2593994140625,1895.4371337890625,0.0,417.7255554199219,0.5476620197296143,1.0,0.0,3.0,1.0,0.0
17734200,298.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960426092147827,0.050000000745058,0.0463835299015045,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960426092147827,0.050000000745058,0.0488440878689289,298.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960426092147827,0.050000000745058,0.0360760763287544,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960426092147827,0.050000000745058,0.0488440878689289,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.4960426092147827,0.050000000745058,0.2316953390836715,284.8525390625,284.95001220703125,294.8045959472656,293.99713134765625,294.8272705078125,298.2474670410156,284.8045959472656,1.0,0.179526150226593,1.0,1.0,0.0,,-0.4942271411418915,0.4942253530025482,1.7641575595916947e-06,0.3606426119804382,0.8449826240539551,0.8449826240539551,0.0,39.02718734741211,60.0,13236.859375,-0.0,39.71812057495117,1.0,283.1459045410156,284.55780029296875,296.6878356933594,297.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,14804.4267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490211606025696,1.0,0.0,0.0,2.253664493560791,2.253673791885376,3.3890026429617137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.0419921875,0.0,365.8812255859375,1895.4371337890625,0.0,372.697509765625,0.5602954626083374,1.0,0.0,3.0,1.0,0.0
17734260,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878655672073364,0.050000000745058,0.0465238988399505,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878655672073364,0.050000000745058,0.0489919036626815,298.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878655672073364,0.050000000745058,0.0361852534115314,298.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878655672073364,0.050000000745058,0.0489919036626815,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878655672073364,0.050000000745058,0.2323964983224868,284.7728271484375,284.95001220703125,294.798828125,293.9935302734375,294.7997741699219,298.2084655761719,284.77947998046875,1.0,0.1861818581819534,1.0,1.0,0.0,,-0.4957228600978851,0.4957225024700165,3.5837692280438205e-07,0.3620801866054535,0.7088313698768616,0.7088313698768616,0.0,42.78418731689453,60.0,12974.1201171875,-0.0,43.047828674316406,1.0,283.1493225097656,284.596435546875,296.8115539550781,297.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,22992.763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217878878116607,1.0,0.0,0.0,2.120788335800171,2.120798349380493,3.00115203799578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.2890625,0.0,347.8682556152344,1895.4371337890625,0.0,315.8398132324219,0.5466713905334473,1.0,0.0,3.0,1.0,0.0
17734320,298.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.486287385225296,0.050000000745058,0.0465525314211845,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.486287385225296,0.050000000745058,0.0490220561623573,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.486287385225296,0.050000000745058,0.0362075231969356,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.486287385225296,0.050000000745058,0.0490220561623573,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.486287385225296,0.050000000745058,0.2325395345687866,284.7792358398437,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2005920410156,284.79473876953125,1.0,0.1875083893537521,1.0,1.0,0.0,,-0.4960280358791351,0.4960276782512665,3.580434508876351e-07,0.3623854219913482,0.6916592121124268,0.6916592121124268,0.0,43.55067825317383,48.0,12926.4814453125,-0.0,43.72953414916992,1.0,283.1495361328125,284.6272277832031,296.836669921875,297.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,24265.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181921184062958,1.0,0.0,0.0,2.065416097640991,2.065426111221313,2.846482516360993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.9873046875,0.0,331.7304382324219,1895.4371337890625,0.0,308.9253845214844,0.5346218347549438,1.0,0.0,3.0,1.0,0.0
17734380,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4839984774589538,0.050000000745058,0.0465946048498153,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4839984774589538,0.050000000745058,0.0490663647651672,298.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4839984774589538,0.050000000745058,0.0362402498722076,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4839984774589538,0.050000000745058,0.0490663647651672,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4839984774589538,0.050000000745058,0.2327497005462646,284.8793334960937,284.95001220703125,294.79156494140625,293.9890441894531,294.7922668457031,298.1656188964844,284.9063720703125,1.0,0.1889754235744476,1.0,1.0,0.0,,-0.4964766502380371,0.4964762926101684,3.586210652883892e-07,0.3631477057933807,0.6797024607658386,0.6797024607658386,0.0,44.68023300170898,48.0,12866.865234375,-0.0,44.73548889160156,1.0,283.1499328613281,284.7834777832031,296.94024658203125,297.9218444824219,293.1499938964844,293.1499938964844,283.1499938964844,23089.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102027118206024,1.0,0.0,0.0,1.8707506656646729,1.87075936794281,2.335206090720021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.578125,0.0,258.7002258300781,1895.4371337890625,0.0,293.986083984375,0.4962803423404693,1.0,0.0,3.0,1.0,0.0
17734440,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840533435344696,0.050000000745058,0.0465935915708541,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840533435344696,0.050000000745058,0.0490652956068515,298.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840533435344696,0.050000000745058,0.0362394601106643,298.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840533435344696,0.050000000745058,0.0490652956068515,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840533435344696,0.050000000745058,0.2327446341514587,284.8846435546875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640625,284.91046142578125,1.0,0.1889130920171737,1.0,1.0,0.0,,-0.4964658617973327,0.4964655041694641,3.586223158436042e-07,0.3631627857685089,0.6811649799346924,0.6811649799346924,0.0,44.6533432006836,36.0,12872.2138671875,-0.0,44.71150588989258,1.0,283.1499328613281,284.78729248046875,296.9447937011719,297.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,22869.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102556705474853,1.0,0.0,0.0,1.8683656454086304,1.868374347686768,2.329255579525125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.95361328125,0.0,257.09423828125,1895.4371337890625,0.0,294.08331298828125,0.4923646152019501,1.0,0.0,3.0,1.0,0.0
17734500,298.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852552413940429,0.050000000745058,0.0465714335441589,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852552413940429,0.050000000745058,0.049041960388422,298.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852552413940429,0.050000000745058,0.0362222269177436,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852552413940429,0.050000000745058,0.049041960388422,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852552413940429,0.050000000745058,0.2326339483261108,284.92828369140625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492614746094,284.9430847167969,1.0,0.1877367496490478,1.0,1.0,0.0,,-0.4962298572063446,0.4962294995784759,3.585286947327404e-07,0.3632251322269439,0.696304976940155,0.696304976940155,0.0,44.06319427490234,36.0,12889.203125,-0.0,44.18552780151367,1.0,283.14996337890625,284.82012939453125,296.9842529296875,297.9786376953125,293.1499938964844,293.1499938964844,283.1499938964844,20481.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121349155902862,1.0,0.0,0.0,1.840570092201233,1.8405781984329224,2.260466658299265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.646484375,0.0,239.3282928466797,1895.4371337890625,0.0,297.5477905273437,0.4842312335968017,1.0,0.0,3.0,1.0,0.0
17734560,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.0465249791741371,298.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.0489930436015129,298.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.0361860953271389,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.0489930436015129,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878052473068237,0.050000000745058,0.2324019074440002,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1364440917969,284.9545288085937,1.0,0.1854291558265686,1.0,1.0,0.0,,-0.4957348704338074,0.4957345128059387,3.582167096283229e-07,0.3631009459495544,0.707405686378479,0.707405686378479,0.0,42.823387145996094,25.0,12903.7373046875,-0.0,43.08222198486328,1.0,283.1499938964844,284.82666015625,297.0095520019531,298.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,19128.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161140620708465,1.0,0.0,0.0,1.8389846086502075,1.8389924764633176,2.256574020975677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.11767578125,0.0,233.74319458007807,1895.4371337890625,0.0,304.9848022460937,0.4809622764587402,1.0,0.0,3.0,1.0,0.0
17734620,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944031238555908,0.050000000745058,0.0464103892445564,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944031238555908,0.050000000745058,0.0488723739981651,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944031238555908,0.050000000745058,0.0360969714820385,298.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944031238555908,0.050000000745058,0.0488723739981651,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944031238555908,0.050000000745058,0.2318295091390609,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1183776855469,284.9546813964844,1.0,0.179783284664154,1.0,1.0,0.0,,-0.4945141077041626,0.4945137500762939,3.573648825749842e-07,0.3626118004322052,0.7136970162391663,0.7136970162391663,0.0,39.7632942199707,25.0,12880.8046875,-0.0,40.36824417114258,1.0,283.1499938964844,284.8250427246094,297.0207824707031,298.041015625,293.1499938964844,293.1499938964844,283.1499938964844,18306.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231112897396087,1.0,0.0,0.0,1.8383400440216064,1.8383477926254272,2.254992494954422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.7685546875,0.0,230.45046997070312,1895.4371337890625,0.0,318.41607666015625,0.4789251685142517,1.0,0.0,3.0,1.0,0.0
17734680,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960732161998749,0.050000000745058,0.0463830232620239,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960732161998749,0.050000000745058,0.0488435551524162,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960732161998749,0.1550189703702926,0.036075685173273,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960732161998749,0.050000000745058,0.0488435551524162,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960732161998749,0.050000000745058,0.2316928058862686,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153564453125,284.9539794921875,1.0,0.1784181892871856,1.0,1.0,0.0,,-0.4942225813865661,0.4942222237586975,3.5715353874365974e-07,0.3624772429466247,0.7138447165489197,0.7138447165489197,0.0,39.03229904174805,25.0,12873.0048828125,-0.0,39.72185516357422,1.0,283.1499938964844,284.8245849609375,297.0190734863281,298.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18264.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241769909858703,1.0,0.0,0.0,1.837646722793579,1.8376544713974,2.2532918819706538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.08154296875,0.0,230.0840759277344,1895.4371337890625,0.0,320.5032958984375,0.4786795973777771,1.0,0.0,3.0,1.0,0.0
17734740,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5110604166984558,0.050000000745058,0.0461701080203056,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5110604166984558,0.1466292142868042,0.048619344830513,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7537437677383423,0.1531112939119339,0.1061550378799438,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5110604166984558,0.050000000745058,0.048619344830513,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5110604166984558,0.050000000745058,0.2306292355060577,285.0365600585937,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0821228027344,285.1004638671875,1.0,0.1762169748544693,1.0,1.0,0.0,,-0.5762469172477722,0.5762465000152588,4.3046225073339883e-07,0.4248752295970917,0.7790742516517639,0.7790742516517639,0.0,34.0042839050293,25.0,14529.2744140625,-0.0,44.27140426635742,1.0,283.1499938964844,284.9818725585937,297.0279846191406,298.09893798828125,293.1499938964844,293.1499938964844,283.1499938964844,16059.4091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300209581851959,1.0,0.0,0.0,1.886215329170227,1.8862229585647583,2.373974012925828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.94482421875,0.0,236.50582885742188,1895.4371337890625,0.0,332.15557861328125,0.4860663115978241,1.0,0.0,3.0,1.0,0.0
17734800,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.528671145439148,0.050000000745058,0.0459825433790683,298.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.73124098777771,0.1475904285907745,0.1192063614726066,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.7791696786880493,0.15118408203125,0.1071110367774963,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.528671145439148,0.050000000745058,0.0484218299388885,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.528671145439148,0.050000000745058,0.2296923249959945,285.14306640625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.050537109375,285.20709228515625,1.0,0.1760882437229156,1.0,1.0,0.0,,-0.6603783369064331,0.6603778600692749,5.115719545756292e-07,0.4882955253124237,0.8831777572631836,0.8831777572631836,0.0,29.702863693237305,28.0,16239.306640625,-0.0,49.82951736450195,1.0,283.1499938964844,285.0548095703125,297.0592346191406,298.186767578125,293.1499938964844,293.1499938964844,283.1499938964844,12746.8916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376397430896759,1.0,0.0,0.0,2.007763624191284,2.0077712535858154,2.6897913585344213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.021484375,0.0,262.81085205078125,1895.4371337890625,0.0,347.9009094238281,0.5062367916107178,1.0,0.0,3.0,1.0,0.0
17734860,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343625545501709,0.050000000745058,0.0459320284426212,297.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7723199129104614,0.1431942135095596,0.1374699771404266,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7849327325820923,0.1518927365541458,0.1064874529838562,297.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343625545501709,0.1432949304580688,0.0483686402440071,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343625545501709,0.050000000745058,0.2294400036334991,285.2907409667969,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9793701171875,285.2780456542969,1.0,0.1759704947471618,1.0,1.0,0.0,,-0.6812702417373657,0.6812697052955627,5.334616162144812e-07,0.5053534507751465,1.0,1.0,0.0,28.556087493896484,28.0,17360.00390625,-0.0,51.15370559692383,1.0,283.1499938964844,285.0118408203125,297.15673828125,298.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,11379.1767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693647027015686,1.0,0.0,0.0,2.2467973232269287,2.2468059062957764,3.368380419033201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.90234375,0.0,347.1860046386719,1895.4371337890625,0.0,421.3291015625,0.5559929013252258,1.0,0.0,3.0,1.0,0.0
17734920,297.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5459905862808228,0.050000000745058,0.0458404049277305,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.7852550148963928,0.1428003162145614,0.1367416977882385,297.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8003050088882446,0.1526066958904266,0.1067440137267112,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.6705359220504761,0.1443810313940048,0.0852147787809372,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5459905862808228,0.050000000745058,0.2289822995662689,285.2772521972656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9682922363281,285.2712707519531,1.0,0.1766171008348465,1.0,1.0,0.0,,-0.7242611646652222,0.7242605686187744,5.781188292530715e-07,0.5369583964347839,1.0,1.0,0.0,26.48409652709961,46.0,17962.576171875,-0.0,54.3229866027832,1.0,283.1499938964844,285.0099792480469,297.1634826660156,298.44586181640625,293.1499938964844,293.1499938964844,283.1499938964844,11753.2451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768202602863312,1.0,0.0,0.0,2.283552885055542,2.283561944961548,3.47948940770948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.201171875,0.0,364.4992370605469,1895.4371337890625,0.0,440.6966247558594,0.5678620338439941,1.0,0.0,3.0,1.0,0.0
17734980,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39434814453125,0.7686370015144348,0.1434422135353088,0.1074836030602455,297.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.8174968361854553,0.1430986225605011,0.1358510553836822,297.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.8389936089515686,0.1566703766584396,0.1090408861637115,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.8137736320495605,0.1394763886928558,0.1339179277420044,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.5741890072822571,0.050000000745058,0.2280884981155395,285.397705078125,284.95001220703125,294.7709350585937,293.9766845703125,294.7710876464844,297.9053955078125,285.43756103515625,1.0,0.1849607676267624,1.0,1.0,0.0,,-0.8572675585746765,0.8572667837142944,7.310465548471257e-07,0.6377405524253845,1.0,1.0,0.0,22.99404525756836,46.0,20761.013671875,-0.0,69.48778533935547,1.0,283.1499938964844,285.15057373046875,297.17938232421875,298.6004943847656,293.1499938964844,293.1499938964844,283.1499938964844,13511.8271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509293794631958,1.0,0.0,0.0,2.448392391204834,2.448402643203736,3.999957698397338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.03173828125,0.0,449.2717895507813,1895.4371337890625,0.0,536.2686157226562,0.6050651669502258,1.0,0.0,3.0,1.0,0.0
17735040,297.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.8028501272201538,0.1404962539672851,0.1229726150631904,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.8162330389022827,0.1435570120811462,0.1361355781555175,297.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.8391397595405579,0.1579106450080871,0.1098650768399238,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8101494908332825,0.138517752289772,0.1330153793096542,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.5726134181022644,0.050000000745058,0.2281314432621002,285.4569702148437,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8811950683594,285.4973449707031,1.0,0.187909334897995,1.0,1.0,0.0,,-0.8761833310127258,0.8761825561523438,7.548180747107835e-07,0.6525374054908752,1.0,1.0,0.0,23.42549514770508,34.0,21331.900390625,-0.0,73.29893493652344,1.0,283.1499938964844,285.1921691894531,297.1841735839844,298.64862060546875,293.1499938964844,293.1499938964844,283.1499938964844,13892.5791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183417797088623,1.0,0.0,0.0,2.482649564743042,2.4826602935791016,4.112673366307718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.44921875,0.0,468.3951721191406,1895.4371337890625,0.0,566.5115356445312,0.6163050532341003,1.0,0.0,3.0,1.0,0.0
17735100,297.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.7928445935249329,0.1344061493873596,0.1239089220762252,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.8068247437477112,0.1449972093105316,0.1373132169246673,297.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.8326217532157898,0.1609602570533752,0.1119965985417366,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.7945030331611633,0.1372756361961364,0.1312787383794784,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.5626531839370728,0.050000000745058,0.2284219413995742,285.5267028808594,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8355407714844,285.5244445800781,1.0,0.1905723810195922,1.0,1.0,0.0,,-0.8795623183250427,0.8795615434646606,7.594672410959902e-07,0.6557559967041016,1.0,1.0,0.0,25.022367477416992,34.0,21734.287109375,-0.0,76.26668548583984,1.0,283.1499938964844,285.1731872558594,297.1871643066406,298.7282409667969,293.1499938964844,293.1499938964844,283.1499938964844,14982.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398869514465332,1.0,0.0,0.0,2.578207969665528,2.578219413757324,4.435364076016413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.57666015625,0.0,524.5901489257812,1895.4371337890625,0.0,645.6915893554688,0.6368017196655273,1.0,0.0,3.0,1.0,0.0
17735160,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.7789416313171387,0.1310459971427917,0.1200724691152572,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8042653203010559,0.1466718465089798,0.1388205140829086,297.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8322457671165466,0.1639295071363449,0.1141207590699195,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.7876105308532715,0.1369882971048355,0.1306038200855255,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.5581074953079224,0.050000000745058,0.2285641729831695,285.4984436035156,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.828857421875,285.4872741699219,1.0,0.1916583776473999,1.0,1.0,0.0,,-0.878675639629364,0.8786748647689819,7.586830861328053e-07,0.6556230187416077,1.0,1.0,0.0,25.779863357543945,25.0,21796.232421875,-0.0,77.2441177368164,1.0,283.1499938964844,285.1236877441406,297.1565856933594,298.731689453125,293.1499938964844,293.1499938964844,283.1499938964844,15829.0517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556552529335022,1.0,0.0,0.0,2.650033950805664,2.6500461101531982,4.685934413828363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.3505859375,0.0,569.6664428710938,1895.4371337890625,0.0,714.4579467773438,0.6570541262626648,1.0,0.0,3.0,1.0,0.0
17735220,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.7741183638572693,0.1292088627815246,0.1171488910913467,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.811312198638916,0.1496699005365371,0.1415819972753524,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8415295481681824,0.1686740517616272,0.1174848303198814,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7897510528564453,0.1376185417175293,0.1308082789182663,297.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.5595312714576721,0.1218937039375305,0.2285188287496566,285.43463134765625,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.76080322265625,285.426513671875,1.0,0.1916114687919616,1.0,1.0,0.0,,-0.882707417011261,0.8827066421508789,7.643300818926946e-07,0.6595938205718994,1.0,1.0,0.0,25.592267990112305,25.0,21981.203125,-0.0,77.67424011230469,1.0,283.1499938964844,285.0483703613281,297.07598876953125,298.67120361328125,293.1499938964844,293.1499938964844,283.1499938964844,17356.244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720400214195251,1.0,0.0,0.0,2.7749288082122803,2.77494215965271,5.138035135132668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.37158203125,0.0,654.0667724609375,1895.4371337890625,0.0,784.7731323242188,0.6845528483390808,1.0,0.0,3.0,1.0,0.0
17735280,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.8735886216163635,0.1293468326330185,0.1166486665606498,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.918590247631073,0.1503742784261703,0.1417540907859802,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.960487425327301,0.1696731597185135,0.1178327500820159,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.8920194506645203,0.1379697322845459,0.1305945366621017,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7330321669578552,0.1222477853298187,0.3404529690742492,285.4306945800781,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7326354980469,285.4580383300781,1.0,0.1936294138431549,1.0,1.0,0.0,,-1.0170512199401855,1.0170502662658691,9.433483114662522e-07,0.7573508620262146,1.0,1.0,0.0,17.069061279296875,45.0,23724.2421875,-0.0,89.51941680908203,1.0,283.1499938964844,285.1039123535156,297.0618591308594,298.6638488769531,293.1499938964844,293.1499938964844,283.1499938964844,17587.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736694931983948,1.0,0.0,0.0,2.793391466140747,2.7934048175811768,5.206632636145514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.42626953125,0.0,667.2090454101562,1895.4371337890625,0.0,792.5489501953125,0.6919848918914795,1.0,0.0,3.0,1.0,0.0
17735340,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004150390625,0.9550265073776244,0.1318909078836441,0.118719607591629,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8873751759529114,0.1613180488348007,0.1024290844798088,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.8873751759529114,0.1854148358106613,0.0756537318229675,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.9791739583015442,0.1430914252996444,0.1348190158605575,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.912063717842102,0.1148630529642105,0.5255494117736816,285.8019714355469,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8009033203125,285.8147277832031,1.0,0.2086627185344696,1.0,1.0,0.0,,-1.1481465101242063,1.148145318031311,1.1512507853694842e-06,0.864291787147522,1.0,1.0,0.0,15.51852321624756,65.0,27205.4296875,-0.0,116.68535614013672,1.0,283.1499938964844,285.3703308105469,297.11767578125,298.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,19196.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004225611686707,1.0,0.0,0.0,2.9183194637298584,2.918334007263184,5.682755954694585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.86474609375,0.0,760.7906494140625,1895.4371337890625,0.0,931.1556396484376,0.722458004951477,1.0,0.0,3.0,1.0,0.0
17735400,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004150390625,0.9550265073776244,0.1318909078836441,0.118719607591629,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8873751759529114,0.1613180488348007,0.1024290844798088,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.8873751759529114,0.1854148358106613,0.0756537318229675,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.9791739583015442,0.1430914252996444,0.1348190158605575,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.912063717842102,0.1148630529642105,0.5255494117736816,285.8019714355469,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8009033203125,285.8147277832031,1.0,0.2086627185344696,1.0,1.0,0.0,,-1.1481465101242063,1.148145318031311,1.1512507853694842e-06,0.864291787147522,1.0,1.0,0.0,15.51852321624756,65.0,27205.4296875,-0.0,116.68535614013672,1.0,283.1499938964844,285.3703308105469,297.11767578125,298.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,19196.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004225611686707,1.0,0.0,0.0,2.9183194637298584,2.918334007263184,5.682755954694585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.86474609375,0.0,760.7906494140625,1895.4371337890625,0.0,931.1556396484376,0.722458004951477,1.0,0.0,3.0,1.0,0.0
17735460,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.907922387123108,0.1324851661920547,0.119198240339756,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.9794498085975648,0.1630264669656753,0.1547815650701522,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.925743281841278,0.1895313411951065,0.0975654944777488,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.9373974800109864,0.1439285725355148,0.1364200115203857,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.8593295216560364,0.1114237010478973,0.5066081285476685,285.89019775390625,284.95001220703125,294.76666259765625,293.9747009277344,294.76666259765625,297.75115966796875,285.90631103515625,1.0,0.2247649878263473,1.0,1.0,0.0,,-1.2309986352920532,1.2309973239898682,1.2960038020537468e-06,0.9306582808494568,1.0,1.0,0.0,18.496273040771484,65.0,28855.376953125,-0.0,143.5366668701172,1.0,283.1499938964844,285.4336242675781,297.1336975097656,299.0674133300781,293.1499938964844,293.1499938964844,283.1499938964844,20379.87109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253727078437805,1.0,0.0,0.0,3.00693941116333,3.006955146789551,6.033130262039776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.10595703125,0.0,832.2251586914062,1895.4371337890625,0.0,1079.0003662109375,0.741203784942627,1.0,0.0,3.0,1.0,0.0
17735520,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.9160176515579224,0.1333126872777938,0.1194648891687393,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.9855006337165833,0.1637590825557708,0.1547385603189468,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.919427752494812,0.1893376857042312,0.0938202887773513,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.945873200893402,0.1450322568416595,0.1367129534482956,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.8629460334777832,0.1101191118359565,0.5021718144416809,285.9181213378906,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7311096191406,285.9374694824219,1.0,0.2310709953308105,1.0,1.0,0.0,,-1.2756972312927246,1.2756959199905396,1.3809006986775785e-06,0.9687721729278564,1.0,1.0,0.0,18.900609970092773,85.0,29585.763671875,-0.0,151.00477600097656,1.0,283.1499938964844,285.4584045410156,297.1312866210937,299.0976257324219,293.1499938964844,293.1499938964844,283.1499938964844,20669.509765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329244375228882,1.0,0.0,0.0,3.028231620788574,3.028247356414795,6.118873443483608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8583984375,0.0,850.0296020507812,1895.4371337890625,0.0,1127.0006103515625,0.7493044137954712,1.0,0.0,3.0,1.0,0.0
17735580,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7429670095443726,0.1341299265623092,0.1214025467634201,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.792720377445221,0.1630579084157943,0.155391663312912,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8263697624206543,0.1846809685230255,0.1302409321069717,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.7632551789283752,0.1459511071443557,0.1389679312705993,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.694136917591095,0.108105830848217,0.492588996887207,285.91925048828125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6361999511719,285.91339111328125,1.0,0.2540305554866791,1.0,1.0,0.0,,-1.2464501857757568,1.2464488744735718,1.3247048400444328e-06,0.9435482025146484,1.0,1.0,0.0,37.34844970703125,73.0,29503.158203125,-0.0,189.63937377929688,1.0,283.1499938964844,285.40850830078125,297.08837890625,299.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,22051.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565480828285217,1.0,0.0,0.0,3.127803087234497,3.127819776535034,6.52787889521278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.80419921875,0.0,936.666748046875,1895.4371337890625,0.0,1286.17529296875,0.7736536264419556,1.0,0.0,3.0,1.0,0.0
17735640,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7429670095443726,0.1341299265623092,0.1214025467634201,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.792720377445221,0.1630579084157943,0.155391663312912,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8263697624206543,0.1846809685230255,0.1302409321069717,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.7632551789283752,0.1459511071443557,0.1389679312705993,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.694136917591095,0.108105830848217,0.492588996887207,285.91925048828125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6361999511719,285.91339111328125,1.0,0.2540305554866791,1.0,1.0,0.0,,-1.2464501857757568,1.2464488744735718,1.3247048400444328e-06,0.9435482025146484,1.0,1.0,0.0,37.34844970703125,73.0,29503.158203125,-0.0,189.63937377929688,1.0,283.1499938964844,285.40850830078125,297.08837890625,299.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,22051.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565480828285217,1.0,0.0,0.0,3.127803087234497,3.127819776535034,6.52787889521278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.80419921875,0.0,936.666748046875,1895.4371337890625,0.0,1286.17529296875,0.7736536264419556,1.0,0.0,3.0,1.0,0.0
