time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.7208024859428406,0.1346057802438736,0.1220268011093139,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.7661983966827393,0.1634756028652191,0.1558010131120681,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.7987869381904602,0.1848278194665908,0.1300503760576248,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7397902011871338,0.1466010063886642,0.1397526413202285,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.6681575179100037,0.1074095666408538,0.4902142584323883,285.88934326171875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6068420410156,285.8838806152344,1.0,0.2612225115299225,1.0,1.0,0.0,,-1.2455520629882812,1.2455507516860962,1.3230293234300916e-06,0.9428038001060486,1.0,1.0,0.0,43.288604736328125,73.0,29569.23828125,-0.0,201.9333953857422,1.0,283.1499938964844,285.3743896484375,297.0518798828125,299.0953063964844,293.1499938964844,293.1499938964844,283.1499938964844,22828.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622479557991028,1.0,0.0,0.0,3.182476043701172,3.1824934482574463,6.758083941349469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.53955078125,0.0,986.6483764648438,1895.4371337890625,0.0,1326.5172119140625,0.7842444777488708,1.0,0.0,3.0,1.0,0.0
17735760,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7084530591964722,0.1351320147514343,0.1226225346326828,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.7529797554016113,0.164186492562294,0.1564947813749313,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.7841793894767761,0.1856581717729568,0.130521222949028,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7280775308609009,0.1473454087972641,0.1405665576457977,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.6541975140571594,0.1068895310163497,0.4882260262966156,285.8675537109375,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5838928222656,285.8641967773437,1.0,0.2661850452423095,1.0,1.0,0.0,,-1.2462546825408936,1.2462533712387085,1.3243027296994114e-06,0.9433422088623048,1.0,1.0,0.0,47.19930267333984,61.0,29627.04296875,-0.0,210.4647827148437,1.0,283.1499938964844,285.3525085449219,297.0216064453125,299.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,23354.2734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650029420852661,1.0,0.0,0.0,3.218897581100464,3.2189154624938965,6.913653578521917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.298828125,0.0,1020.9124755859376,1895.4371337890625,0.0,1346.2723388671875,0.7959533929824829,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.7002995014190674,0.1359466314315796,0.1234350726008415,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7454009056091309,0.165477842092514,0.1577180176973343,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.7759804129600525,0.187367632985115,0.1316486150026321,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.7210608124732971,0.1485041677951812,0.1417322009801864,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415222167969,0.6447994709014893,0.1063983589410781,0.4861426055431366,285.84039306640625,284.95001220703125,294.7710876464844,293.97784423828125,294.7709655761719,297.5582275390625,285.8372497558594,1.0,0.270054280757904,1.0,1.0,0.0,,-1.2489490509033203,1.2489477396011353,1.329250494563894e-06,0.9454742074012756,1.0,1.0,0.0,50.19012069702149,61.0,29772.8125,-0.0,217.7548217773437,1.0,283.1499938964844,285.3192443847656,296.9966125488281,299.038818359375,293.1499938964844,293.1499938964844,283.1499938964844,24309.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665031909942627,1.0,0.0,0.0,3.2840394973754883,3.284058094024658,7.196313731583359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.2568359375,0.0,1084.1573486328125,1895.4371337890625,0.0,1357.099609375,0.8090320229530334,1.0,0.0,3.0,1.0,0.0
17735880,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.6996341347694397,0.1363274604082107,0.1237816512584686,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324584960937,0.7449831962585449,0.1661144644021988,0.1583046913146972,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.7756844758987427,0.1882242262363433,0.1322240382432937,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.7206326723098755,0.1490429639816284,0.142242893576622,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.6433554291725159,0.1062590703368187,0.4854520559310913,285.8323059082031,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.548828125,285.8299255371094,1.0,0.2707057297229767,1.0,1.0,0.0,,-1.2505438327789309,1.2505425214767456,1.3321900951268615e-06,0.9467422366142272,1.0,1.0,0.0,50.643165588378906,49.0,29826.56640625,-0.0,219.28125,1.0,283.1499938964844,285.3102722167969,296.9911193847656,299.03350830078125,293.1499938964844,293.1499938964844,283.1499938964844,24589.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667436361312866,1.0,0.0,0.0,3.3029587268829346,3.302977561950684,7.279467695298081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.490234375,0.0,1103.0028076171875,1895.4371337890625,0.0,1358.8394775390625,0.816556453704834,1.0,0.0,3.0,1.0,0.0
17735940,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7047931551933289,0.1376544386148452,0.1249116137623786,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.7508066892623901,0.1683727949857711,0.1603373140096664,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.7828121781349182,0.1912462413311004,0.134244829416275,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.7259331345558167,0.1509088277816772,0.1439350396394729,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.6450258493423462,0.1059758365154266,0.4836544096469879,285.8043518066406,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52178955078125,285.80255126953125,1.0,0.2700522541999817,1.0,1.0,0.0,,-1.256638526916504,1.2566372156143188,1.343471922155004e-06,0.9515972137451172,1.0,1.0,0.0,49.82548904418945,37.0,30054.947265625,-0.0,219.69688415527344,1.0,283.1499938964844,285.274658203125,296.9859924316406,299.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,25801.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675902605056763,1.0,0.0,0.0,3.3833162784576416,3.383336067199707,7.637980274921574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.36474609375,0.0,1185.4822998046875,1895.4371337890625,0.0,1364.975341796875,0.8362579941749573,1.0,0.0,3.0,1.0,0.0
17736000,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7047931551933289,0.1376544386148452,0.1249116137623786,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.7508066892623901,0.1683727949857711,0.1603373140096664,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.7828121781349182,0.1912462413311004,0.134244829416275,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.7259331345558167,0.1509088277816772,0.1439350396394729,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.6450258493423462,0.1059758365154266,0.4836544096469879,285.8043518066406,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52178955078125,285.80255126953125,1.0,0.2700522541999817,1.0,1.0,0.0,,-1.256638526916504,1.2566372156143188,1.343471922155004e-06,0.9515972137451172,1.0,1.0,0.0,49.82548904418945,37.0,30054.947265625,-0.0,219.69688415527344,1.0,283.1499938964844,285.274658203125,296.9859924316406,299.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,25801.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675902605056763,1.0,0.0,0.0,3.3833162784576416,3.383336067199707,7.637980274921574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.36474609375,0.0,1185.4822998046875,1895.4371337890625,0.0,1364.975341796875,0.8362579941749573,1.0,0.0,3.0,1.0,0.0
17736060,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.7172481417655945,0.1388241648674011,0.1258270293474197,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.7644773721694946,0.1703726202249527,0.1620763838291168,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.7983263731002808,0.193885326385498,0.1359764039516449,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.7381571531295776,0.1525375992059707,0.1453312784433365,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.6540913581848145,0.1059073135256767,0.4825627207756042,285.7846374511719,284.95001220703125,294.77838134765625,293.98260498046875,294.7781982421875,297.5031433105469,285.7828674316406,1.0,0.2664133012294769,1.0,1.0,0.0,,-1.2622690200805664,1.2622675895690918,1.353953052785073e-06,0.9560853242874146,1.0,1.0,0.0,46.64470291137695,37.0,30258.82421875,-0.0,214.8704833984375,1.0,283.1499938964844,285.2477111816406,296.98974609375,299.0494689941406,293.1499938964844,293.1499938964844,283.1499938964844,26828.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688016653060913,1.0,0.0,0.0,3.45003342628479,3.4500539302825928,7.942183515297074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.900390625,0.0,1257.0057373046875,1895.4371337890625,0.0,1373.7811279296875,0.8496942520141602,1.0,0.0,3.0,1.0,0.0
17736120,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.720392644405365,0.1390597373247146,0.1260044425725937,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.7681769728660583,0.1707735806703567,0.1624189019203186,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.8024024963378906,0.1944107562303543,0.1363167017698288,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7414404153823853,0.1528637856245041,0.1456038206815719,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.6567391753196716,0.1059059053659439,0.4823702573776245,285.781982421875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4997863769531,285.7804870605469,1.0,0.2654195427894592,1.0,1.0,0.0,,-1.263397455215454,1.263396143913269,1.3560600109485677e-06,0.9569845795631408,1.0,1.0,0.0,45.80363845825195,25.0,30291.71484375,-0.0,213.4599151611328,1.0,283.1499938964844,285.2444152832031,296.99053955078125,299.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,26967.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690828800201416,1.0,0.0,0.0,3.458925485610962,3.4589459896087646,7.983176146808546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.2685546875,0.0,1266.7501220703125,1895.4371337890625,0.0,1375.8297119140625,0.854817271232605,1.0,0.0,3.0,1.0,0.0
17736180,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.7449291944503784,0.1404917985200882,0.1270537823438644,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.7980819940567017,0.1732044368982315,0.1644676923751831,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.832365870475769,0.1975796073675155,0.1383486539125442,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.7685151100158691,0.1548425257205963,0.1472263485193252,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.6793738007545471,0.1059416458010673,0.481267511844635,285.7618713378906,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4808959960937,285.76055908203125,1.0,0.2580217719078064,1.0,1.0,0.0,,-1.2701793909072876,1.2701780796051023,1.368763832942932e-06,0.9623839259147644,1.0,1.0,0.0,39.716758728027344,25.0,30525.220703125,-0.0,202.69483947753903,1.0,283.1499938964844,285.2166442871094,296.99609375,299.07159423828125,293.1499938964844,293.1499938964844,283.1499938964844,28121.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711549758911133,1.0,0.0,0.0,3.5322136878967285,3.532235145568848,8.325056910507556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.22802734375,0.0,1348.98876953125,1895.4371337890625,0.0,1390.9766845703125,0.8728088736534119,1.0,0.0,3.0,1.0,0.0
17736240,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.7449291944503784,0.1404917985200882,0.1270537823438644,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.7980819940567017,0.1732044368982315,0.1644676923751831,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.832365870475769,0.1975796073675155,0.1383486539125442,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.7685151100158691,0.1548425257205963,0.1472263485193252,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.6793738007545471,0.1059416458010673,0.481267511844635,285.7618713378906,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4808959960937,285.76055908203125,1.0,0.2580217719078064,1.0,1.0,0.0,,-1.2701793909072876,1.2701780796051023,1.368763832942932e-06,0.9623839259147644,1.0,1.0,0.0,39.716758728027344,25.0,30525.220703125,-0.0,202.69483947753903,1.0,283.1499938964844,285.2166442871094,296.99609375,299.07159423828125,293.1499938964844,293.1499938964844,283.1499938964844,28121.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711549758911133,1.0,0.0,0.0,3.5322136878967285,3.532235145568848,8.325056910507556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.22802734375,0.0,1348.98876953125,1895.4371337890625,0.0,1390.9766845703125,0.8728088736534119,1.0,0.0,3.0,1.0,0.0
17736300,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7572281360626221,0.141204833984375,0.1276022791862487,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8124839067459106,0.1744119226932525,0.165513589978218,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8466561436653137,0.1991451233625412,0.1393731385469436,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.7822569012641907,0.1558267027139663,0.148060530424118,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.6905912756919861,0.1059789434075355,0.4809429347515106,285.75177001953125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4723205566406,285.7498779296875,1.0,0.2553986310958862,1.0,1.0,0.0,,-1.2739343643188477,1.273932933807373,1.375821057081339e-06,0.9653615355491638,1.0,1.0,0.0,37.2689323425293,25.0,30662.923828125,-0.0,198.68199157714844,1.0,283.1499938964844,285.2009582519531,296.998779296875,299.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,28822.330078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723200082778931,1.0,0.0,0.0,3.5759260654449463,3.575947999954224,8.532383048986958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.2353515625,0.0,1399.69384765625,1895.4371337890625,0.0,1399.53271484375,0.8807381391525269,1.0,0.0,3.0,1.0,0.0
17736360,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7688875198364258,0.1419059038162231,0.1281592547893524,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.8249125480651855,0.1756027638912201,0.1665644943714141,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.860256552696228,0.2006859332323074,0.1403955221176147,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.7950834035873413,0.1567976176738739,0.1489025503396988,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.700812578201294,0.1060179024934768,0.4807280600070953,285.74481201171875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4642028808594,285.7438049316406,1.0,0.2532286643981933,1.0,1.0,0.0,,-1.2778445482254028,1.2778431177139282,1.383195126436476e-06,0.9684615135192872,1.0,1.0,0.0,35.2762451171875,25.0,30771.001953125,-0.0,195.6861267089844,1.0,283.1499938964844,285.19219970703125,297.0009155273437,299.0909423828125,293.1499938964844,293.1499938964844,283.1499938964844,29258.837890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734819412231445,1.0,0.0,0.0,3.60290265083313,3.6029248237609854,8.661604056214856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.9130859375,0.0,1431.6112060546875,1895.4371337890625,0.0,1408.093994140625,0.8901695609092712,1.0,0.0,3.0,1.0,0.0
17736420,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7841682434082031,0.1428222358226776,0.1289032250642776,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8406538367271423,0.1771662980318069,0.1679620742797851,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.8782612681388855,0.2027065604925155,0.1417494863271713,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8113657832145691,0.1580723226070404,0.1500254422426223,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7135282754898071,0.1060649454593658,0.4805124998092651,285.733642578125,284.95001220703125,294.7934875488281,293.9920959472656,294.793212890625,297.4538879394531,285.7322998046875,1.0,0.2508647441864013,1.0,1.0,0.0,,-1.283129334449768,1.2831279039382937,1.393196043864009e-06,0.9726431965827942,1.0,1.0,0.0,33.02120590209961,25.0,30949.1015625,-0.0,192.5622711181641,1.0,283.1499938964844,285.1747741699219,297.0041809082031,299.1048278808594,293.1499938964844,293.1499938964844,283.1499938964844,30115.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751358509063721,1.0,0.0,0.0,3.655266046524048,3.6552891731262207,8.915204148252087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.8603515625,0.0,1494.94287109375,1895.4371337890625,0.0,1420.328125,0.9001529216766357,1.0,0.0,3.0,1.0,0.0
17736480,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7913132309913635,0.1432661116123199,0.1292690485715866,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8480921983718872,0.177926167845726,0.1686476916074752,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.8867765665054321,0.2036881446838379,0.1424117237329483,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.8184810876846313,0.158691719174385,0.150577425956726,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.7189598679542542,0.1060837060213089,0.4804219305515289,285.730224609375,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44903564453125,285.7293701171875,1.0,0.2499280273914337,1.0,1.0,0.0,,-1.2857404947280884,1.2857390642166138,1.3981511983729431e-06,0.9747050404548644,1.0,1.0,0.0,32.0819206237793,25.0,31020.68359375,-0.0,191.39097595214844,1.0,283.1499938964844,285.17010498046875,297.0054626464844,299.1104736328125,293.1499938964844,293.1499938964844,283.1499938964844,30386.833984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759260296821594,1.0,0.0,0.0,3.671695947647095,3.671719074249268,8.995529015010106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.03466796875,0.0,1515.1922607421875,1895.4371337890625,0.0,1426.193603515625,0.9070690274238586,1.0,0.0,3.0,1.0,0.0
17736540,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8113626837730408,0.1445633620023727,0.1303555071353912,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8698704242706299,0.1801588237285614,0.1706816405057907,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9115267992019652,0.2065723091363906,0.1443722397089004,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.8381208777427673,0.1605104506015777,0.1522172689437866,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.73353111743927,0.1061169877648353,0.4801489412784576,285.716796875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4349670410156,285.7160339355469,1.0,0.2477260828018188,1.0,1.0,0.0,,-1.2934802770614624,1.2934788465499878,1.4128916063782526e-06,0.9807981848716736,1.0,1.0,0.0,29.72647476196289,25.0,31266.349609375,-0.0,188.8313446044922,1.0,283.1499938964844,285.1492919921875,297.00994873046875,299.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,31513.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783859133720398,1.0,0.0,0.0,3.739140748977661,3.7391648292541504,9.329039016847672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.94189453125,0.0,1600.232666015625,1895.4371337890625,0.0,1444.532958984375,0.9236371517181396,1.0,0.0,3.0,1.0,0.0
17736600,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8113626837730408,0.1445633620023727,0.1303555071353912,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8698704242706299,0.1801588237285614,0.1706816405057907,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9115267992019652,0.2065723091363906,0.1443722397089004,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.8381208777427673,0.1605104506015777,0.1522172689437866,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.73353111743927,0.1061169877648353,0.4801489412784576,285.716796875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4349670410156,285.7160339355469,1.0,0.2477260828018188,1.0,1.0,0.0,,-1.2934802770614624,1.2934788465499878,1.4128916063782526e-06,0.9807981848716736,1.0,1.0,0.0,29.72647476196289,25.0,31266.349609375,-0.0,188.8313446044922,1.0,283.1499938964844,285.1492919921875,297.00994873046875,299.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,31513.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783859133720398,1.0,0.0,0.0,3.739140748977661,3.7391648292541504,9.329039016847672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.94189453125,0.0,1600.232666015625,1895.4371337890625,0.0,1444.532958984375,0.9236371517181396,1.0,0.0,3.0,1.0,0.0
17736660,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.8275464177131653,0.1457959562540054,0.1314077079296112,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.8896139860153198,0.1822935491800308,0.1726492196321487,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.9356229305267334,0.2093320935964584,0.1462650895118713,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.855717658996582,0.1622471362352371,0.1538057327270507,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7459683418273926,0.1061072498559951,0.4798117876052856,285.7042541503906,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.421875,285.7035522460937,1.0,0.2463389486074447,1.0,1.0,0.0,,-1.3008794784545898,1.3008780479431152,1.427026745659532e-06,0.9865642189979552,1.0,1.0,0.0,28.00277709960937,25.0,31504.412109375,-0.0,187.5201110839844,1.0,283.1499938964844,285.1295471191406,297.01446533203125,299.1487121582031,293.1499938964844,293.1499938964844,283.1499938964844,32634.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807834506034851,1.0,0.0,0.0,3.8050689697265625,3.805094003677368,9.660917612563935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.4033203125,0.0,1686.3797607421875,1895.4371337890625,0.0,1462.52587890625,0.9398348331451416,1.0,0.0,3.0,1.0,0.0
17736720,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.8275464177131653,0.1457959562540054,0.1314077079296112,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.8896139860153198,0.1822935491800308,0.1726492196321487,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.9356229305267334,0.2093320935964584,0.1462650895118713,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.855717658996582,0.1622471362352371,0.1538057327270507,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7459683418273926,0.1061072498559951,0.4798117876052856,285.7042541503906,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.421875,285.7035522460937,1.0,0.2463389486074447,1.0,1.0,0.0,,-1.3008794784545898,1.3008780479431152,1.427026745659532e-06,0.9865642189979552,1.0,1.0,0.0,28.00277709960937,25.0,31504.412109375,-0.0,187.5201110839844,1.0,283.1499938964844,285.1295471191406,297.01446533203125,299.1487121582031,293.1499938964844,293.1499938964844,283.1499938964844,32634.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807834506034851,1.0,0.0,0.0,3.8050689697265625,3.805094003677368,9.660917612563935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.4033203125,0.0,1686.3797607421875,1895.4371337890625,0.0,1462.52587890625,0.9398348331451416,1.0,0.0,3.0,1.0,0.0
17736780,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8411490321159363,0.146967351436615,0.1324220150709152,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9068052172660828,0.1843296736478805,0.1745425015687942,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9557464718818665,0.2119676917791366,0.1480850577354431,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.8712936639785767,0.163901001214981,0.1553348302841186,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.7564826011657715,0.1060507372021675,0.4793578684329986,285.6922912597656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4096374511719,285.6916198730469,1.0,0.2455429136753082,1.0,1.0,0.0,,-1.307845115661621,1.3078436851501465,1.4402637589228109e-06,0.9918192028999328,1.0,1.0,0.0,26.750307083129883,25.0,31733.181640625,-0.0,187.0921936035156,1.0,283.1499938964844,285.1106262207031,297.0191955566406,299.16729736328125,293.1499938964844,293.1499938964844,283.04998779296875,33751.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830769777297974,1.0,0.0,0.0,3.8696343898773193,3.8696601390838623,9.991556453314845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.85009765625,0.0,1773.6898193359375,1895.4371337890625,0.0,1479.8450927734375,0.9546993374824524,1.0,0.0,3.0,1.0,0.0
17736840,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8411490321159363,0.146967351436615,0.1324220150709152,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9068052172660828,0.1843296736478805,0.1745425015687942,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9557464718818665,0.2119676917791366,0.1480850577354431,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.8712936639785767,0.163901001214981,0.1553348302841186,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.7564826011657715,0.1060507372021675,0.4793578684329986,285.6922912597656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4096374511719,285.6916198730469,1.0,0.2455429136753082,1.0,1.0,0.0,,-1.307845115661621,1.3078436851501465,1.4402637589228109e-06,0.9918192028999328,1.0,1.0,0.0,26.750307083129883,25.0,31733.181640625,-0.0,187.0921936035156,1.0,283.1499938964844,285.1106262207031,297.0191955566406,299.16729736328125,293.1499938964844,293.1499938964844,283.04998779296875,33751.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830769777297974,1.0,0.0,0.0,3.8696343898773193,3.8696601390838623,9.991556453314845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.85009765625,0.0,1773.6898193359375,1895.4371337890625,0.0,1479.8450927734375,0.9546993374824524,1.0,0.0,3.0,1.0,0.0
17736900,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8472107648849487,0.1474975496530532,0.1329070180654525,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.9149706959724426,0.1852843612432479,0.1754548102617263,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.964070737361908,0.213204339146614,0.1489618122577667,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.8782921433448792,0.1646730154752731,0.1560709625482559,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.7610398530960083,0.1059880033135414,0.4790607392787933,285.6433410644531,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.403564453125,285.63116455078125,1.0,0.2452985793352127,1.0,1.0,0.0,,-1.3111019134521484,1.3111004829406738,1.44645912314445e-06,0.9942522644996644,1.0,1.0,0.0,26.257061004638672,25.0,32111.958984375,-0.0,187.0954132080078,1.0,283.0638122558594,285.0372009277344,297.0419616699219,299.2398376464844,293.1499938964844,293.1499938964844,283.04998779296875,34337.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68723064661026,1.0,0.0,0.0,3.903111934661865,3.9031381607055664,1.0165185813093558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.646484375,0.0,1820.123779296875,1895.4371337890625,0.0,1511.473876953125,0.9610060453414916,1.0,0.0,3.0,1.0,0.0
17736960,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.852228581905365,0.1479448825120926,0.1333245038986206,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.922035038471222,0.1861539483070373,0.1762950867414474,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.970688819885254,0.214336484670639,0.1497705280780792,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8841497302055359,0.16536945104599,0.156744047999382,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.764622688293457,0.1058721393346786,0.4785694479942322,285.607666015625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3970642089844,285.6053771972656,1.0,0.2451353371143341,1.0,1.0,0.0,,-1.3138011693954468,1.3137997388839722,1.4516017472487874e-06,0.9962626099586488,1.0,1.0,0.0,25.876712799072266,25.0,32183.8828125,-0.0,187.16110229492188,1.0,283.0517578125,285.0132751464844,297.03924560546875,299.2282409667969,293.1499938964844,293.1499938964844,282.75,34712.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689620852470398,1.0,0.0,0.0,3.924328088760376,3.924354553222656,1.0275994100084065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.21240234375,0.0,1849.96630859375,1895.4371337890625,0.0,1529.8250732421875,0.96604186296463,1.0,0.0,3.0,1.0,0.0
17737020,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8582548499107361,0.1483656167984008,0.1338518112897873,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.9312213063240052,0.1874796748161316,0.1776748150587082,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.9787848591804504,0.2160960584878921,0.1511135995388031,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.8916070461273193,0.166391372680664,0.1578227430582046,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.768147349357605,0.1053797230124473,0.4767138659954071,285.3733825683594,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817443847656,285.36871337890625,1.0,0.2449398040771484,1.0,1.0,0.0,,-1.3167718648910522,1.3167704343795776,1.4572672171198064e-06,0.9984657168388368,1.0,1.0,0.0,25.44816780090332,25.0,33046.3671875,-0.0,187.210678100586,1.0,282.75738525390625,284.7586669921875,297.0686950683594,299.340087890625,293.1499938964844,293.1499938964844,282.45001220703125,35230.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036986947059631,1.0,0.0,0.0,3.953527450561523,3.953554391860962,1.0429483836560394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.9755859375,0.0,1891.5693359375,1895.4371337890625,0.0,1640.064208984375,0.9729893803596495,1.0,0.0,3.0,1.0,0.0
17737080,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8582548499107361,0.1483656167984008,0.1338518112897873,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.9312213063240052,0.1874796748161316,0.1776748150587082,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.9787848591804504,0.2160960584878921,0.1511135995388031,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.8916070461273193,0.166391372680664,0.1578227430582046,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.768147349357605,0.1053797230124473,0.4767138659954071,285.3733825683594,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817443847656,285.36871337890625,1.0,0.2449398040771484,1.0,1.0,0.0,,-1.3167718648910522,1.3167704343795776,1.4572672171198064e-06,0.9984657168388368,1.0,1.0,0.0,25.44816780090332,25.0,33046.3671875,-0.0,187.210678100586,1.0,282.75738525390625,284.7586669921875,297.0686950683594,299.340087890625,293.1499938964844,293.1499938964844,282.45001220703125,35230.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036986947059631,1.0,0.0,0.0,3.953527450561523,3.953554391860962,1.0429483836560394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.9755859375,0.0,1891.5693359375,1895.4371337890625,0.0,1640.064208984375,0.9729893803596495,1.0,0.0,3.0,1.0,0.0
17737140,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8582496643066406,0.1481688171625137,0.1337950080633163,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.9331890344619752,0.1883172690868377,0.1785700172185897,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.9806899428367616,0.2173031270503997,0.1520401239395141,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8929728269577026,0.1669691205024719,0.1584637314081192,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7664507031440735,0.104561299085617,0.4733792841434479,285.1266174316406,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36395263671875,285.12164306640625,1.0,0.244749441742897,1.0,1.0,0.0,,-1.3156588077545166,1.315657377243042,1.4550724927175906e-06,0.9975622296333312,1.0,1.0,0.0,25.41953468322754,25.0,33811.671875,-0.0,186.7682342529297,1.0,282.4573974609375,284.4960327148437,297.0635681152344,299.388916015625,293.1499938964844,293.1499938964844,282.1499938964844,35541.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147195935249329,1.0,0.0,0.0,3.970933675765991,3.970960855484009,1.0521521289774682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.544921875,0.0,1916.66357421875,1895.4371337890625,0.0,1728.796875,0.9771298766136168,1.0,0.0,3.0,1.0,0.0
17737200,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8582496643066406,0.1481688171625137,0.1337950080633163,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.9331890344619752,0.1883172690868377,0.1785700172185897,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.9806899428367616,0.2173031270503997,0.1520401239395141,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8929728269577026,0.1669691205024719,0.1584637314081192,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7664507031440735,0.104561299085617,0.4733792841434479,285.1266174316406,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36395263671875,285.12164306640625,1.0,0.244749441742897,1.0,1.0,0.0,,-1.3156588077545166,1.315657377243042,1.4550724927175906e-06,0.9975622296333312,1.0,1.0,0.0,25.41953468322754,25.0,33811.671875,-0.0,186.7682342529297,1.0,282.4573974609375,284.4960327148437,297.0635681152344,299.388916015625,293.1499938964844,293.1499938964844,282.1499938964844,35541.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147195935249329,1.0,0.0,0.0,3.970933675765991,3.970960855484009,1.0521521289774682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.544921875,0.0,1916.66357421875,1895.4371337890625,0.0,1728.796875,0.9771298766136168,1.0,0.0,3.0,1.0,0.0
17737260,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8548948764801025,0.1476673334836959,0.1334006637334823,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9310438632965088,0.1888210773468017,0.179125115275383,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.979303538799286,0.2181466519832611,0.1526908278465271,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8908491134643555,0.1672421544790268,0.1587948650121688,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7617698311805725,0.1035103574395179,0.4689405560493469,284.8842468261719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3432312011719,284.882080078125,1.0,0.2444659024477005,1.0,1.0,0.0,,-1.3117032051086426,1.311701774597168,1.447397266929329e-06,0.994470477104187,0.9273993968963624,0.9273993968963624,0.0,25.59718894958496,25.0,34391.63671875,-0.0,185.8256072998047,1.0,282.1558837890625,284.2494506835937,297.0563659667969,299.41925048828125,293.1499938964844,293.1499938964844,281.8500061035156,38278.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224047183990479,1.0,0.0,0.0,3.924723863601685,3.924751043319702,1.0278067748004105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.05029296875,0.0,1879.1610107421875,1895.4371337890625,0.0,1791.852294921875,0.967710018157959,1.0,0.0,3.0,1.0,0.0
17737320,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8548948764801025,0.1476673334836959,0.1334006637334823,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9310438632965088,0.1888210773468017,0.179125115275383,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.979303538799286,0.2181466519832611,0.1526908278465271,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8908491134643555,0.1672421544790268,0.1587948650121688,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7617698311805725,0.1035103574395179,0.4689405560493469,284.8842468261719,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3432312011719,284.882080078125,1.0,0.2444659024477005,1.0,1.0,0.0,,-1.3117032051086426,1.311701774597168,1.447397266929329e-06,0.994470477104187,0.9273993968963624,0.9273993968963624,0.0,25.59718894958496,25.0,34391.63671875,-0.0,185.8256072998047,1.0,282.1558837890625,284.2494506835937,297.0563659667969,299.41925048828125,293.1499938964844,293.1499938964844,281.8500061035156,38278.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224047183990479,1.0,0.0,0.0,3.924723863601685,3.924751043319702,1.0278067748004105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.05029296875,0.0,1879.1610107421875,1895.4371337890625,0.0,1791.852294921875,0.967710018157959,1.0,0.0,3.0,1.0,0.0
17737380,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8510153889656067,0.1472310423851013,0.1329607516527176,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9279612302780152,0.1892548650503158,0.1795207262039184,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.977159857749939,0.218941643834114,0.1532232016324997,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8879369497299194,0.1674509048461914,0.1589806675910949,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.7564401030540466,0.102403700351715,0.4639625549316406,284.7895812988281,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3238525390625,284.8150329589844,1.0,0.244070902466774,1.0,1.0,0.0,,-1.306536316871643,1.3065348863601685,1.4373994190464146e-06,0.9904174208641052,0.7623900771141052,0.7623900771141052,0.0,25.806638717651367,25.0,34141.7734375,-0.0,184.55130004882807,1.0,281.85699462890625,284.2336120605469,297.0382385253906,299.3827819824219,293.1499938964844,293.1499938964844,282.1499938964844,50287.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249405980110168,1.0,0.0,0.0,3.406004905700684,3.406028985977173,7.740763976471499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.51806640625,0.0,1378.0330810546875,1895.4371337890625,0.0,1812.8616943359373,0.8637212514877319,1.0,0.0,3.0,1.0,0.0
17737440,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8510153889656067,0.1472310423851013,0.1329607516527176,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9279612302780152,0.1892548650503158,0.1795207262039184,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.977159857749939,0.218941643834114,0.1532232016324997,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8879369497299194,0.1674509048461914,0.1589806675910949,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.7564401030540466,0.102403700351715,0.4639625549316406,284.7895812988281,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3238525390625,284.8150329589844,1.0,0.244070902466774,1.0,1.0,0.0,,-1.306536316871643,1.3065348863601685,1.4373994190464146e-06,0.9904174208641052,0.7623900771141052,0.7623900771141052,0.0,25.806638717651367,25.0,34141.7734375,-0.0,184.55130004882807,1.0,281.85699462890625,284.2336120605469,297.0382385253906,299.3827819824219,293.1499938964844,293.1499938964844,282.1499938964844,50287.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249405980110168,1.0,0.0,0.0,3.406004905700684,3.406028985977173,7.740763976471499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.51806640625,0.0,1378.0330810546875,1895.4371337890625,0.0,1812.8616943359373,0.8637212514877319,1.0,0.0,3.0,1.0,0.0
17737500,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8511079549789429,0.1474583745002746,0.1329635977745056,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9288036227226256,0.1898206323385238,0.1798824518918991,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9780882000923156,0.2197916805744171,0.1536534279584884,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8884913325309753,0.1678693443536758,0.1592203229665756,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7554364800453186,0.1020638644695282,0.4619286060333252,284.99041748046875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3185729980469,285.0189208984375,1.0,0.2438803166151046,1.0,1.0,0.0,,-1.305334210395813,1.3053327798843384,1.43505394589738e-06,0.9894453287124634,0.8744913935661316,0.8744913935661316,0.0,25.77885627746582,25.0,33796.4765625,-0.0,184.0863800048828,1.0,282.0951232910156,284.4376525878906,296.95623779296875,299.156494140625,293.1499938964844,293.1499938964844,282.1499938964844,37737.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108858227729797,1.0,0.0,0.0,3.4298107624053955,3.429832935333252,7.849348548916169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.658203125,0.0,1313.9361572265625,1895.4371337890625,0.0,1697.6982421875,0.8621993064880371,1.0,0.0,3.0,1.0,0.0
17737560,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8540730476379395,0.1479238420724868,0.1332953572273254,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.933086097240448,0.1905872523784637,0.1805282235145568,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9817957282066344,0.2208619713783264,0.1543418169021606,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8919594287872314,0.1684750914573669,0.159717783331871,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7568483352661133,0.101878322660923,0.4607716798782348,285.03350830078125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3161926269531,285.0294494628906,1.0,0.2437637001276016,1.0,1.0,0.0,,-1.3065409660339355,1.3065394163131714,1.4373666772371507e-06,0.9903745055198668,0.9285849332809448,0.9285849332809448,0.0,25.57418441772461,25.0,34001.6875,-0.0,184.0365447998047,1.0,282.1408386230469,284.4229736328125,296.9781188964844,299.22003173828125,293.1499938964844,293.1499938964844,281.8500061035156,32610.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034974694252014,1.0,0.0,0.0,3.564604997634888,3.5646274089813232,8.478442623527371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.63427734375,0.0,1415.454833984375,1895.4371337890625,0.0,1638.462890625,0.8839730620384216,1.0,0.0,3.0,1.0,0.0
