time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.857830822467804,0.1482428610324859,0.1337539106607437,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9389276504516602,0.1916045397520065,0.1816422641277313,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9866501688957214,0.2222577482461929,0.1554742008447647,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8966799974441528,0.1692442893981933,0.1605759114027023,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7580788731575012,0.1012947335839271,0.4584553837776184,284.8554382324219,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3064270019531,284.8680725097656,1.0,0.2436237633228302,1.0,1.0,0.0,,-1.3080395460128784,1.3080381155014038,1.4402422721104813e-06,0.991528332233429,0.7888894081115723,0.7888894081115723,0.0,25.33096694946289,25.0,34276.0390625,-0.0,183.99832153320312,1.0,281.8581237792969,284.2803955078125,297.0888671875,299.4184875488281,293.1499938964844,293.1499938964844,282.1499938964844,42918.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130227088928223,1.0,0.0,0.0,3.365842819213867,3.365865468978882,7.559289088021615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.69189453125,0.0,1287.1500244140625,1895.4371337890625,0.0,1715.002197265625,0.8473738431930542,1.0,0.0,3.0,1.0,0.0
17737680,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.857830822467804,0.1482428610324859,0.1337539106607437,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9389276504516602,0.1916045397520065,0.1816422641277313,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9866501688957214,0.2222577482461929,0.1554742008447647,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8966799974441528,0.1692442893981933,0.1605759114027023,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7580788731575012,0.1012947335839271,0.4584553837776184,284.8554382324219,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3064270019531,284.8680725097656,1.0,0.2436237633228302,1.0,1.0,0.0,,-1.3080395460128784,1.3080381155014038,1.4402422721104813e-06,0.991528332233429,0.7888894081115723,0.7888894081115723,0.0,25.33096694946289,25.0,34276.0390625,-0.0,183.99832153320312,1.0,281.8581237792969,284.2803955078125,297.0888671875,299.4184875488281,293.1499938964844,293.1499938964844,282.1499938964844,42918.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130227088928223,1.0,0.0,0.0,3.365842819213867,3.365865468978882,7.559289088021615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.69189453125,0.0,1287.1500244140625,1895.4371337890625,0.0,1715.002197265625,0.8473738431930542,1.0,0.0,3.0,1.0,0.0
17737740,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8614881634712219,0.148990511894226,0.1342300325632095,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9444655179977416,0.1929578334093094,0.182750716805458,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9910897612571716,0.2241067439317703,0.1566050201654434,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9012279510498048,0.1703203171491623,0.1614375412464141,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7592290043830872,0.1009295731782913,0.4562847912311554,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3009948730469,285.05474853515625,1.0,0.2435517460107803,1.0,1.0,0.0,,-1.3097255229949951,1.3097240924835205,1.4434102695304318e-06,0.9927467107772828,0.9527449011802672,0.9527449011802672,0.0,25.11083984375,25.0,34161.9765625,-0.0,184.0748443603516,1.0,282.1406555175781,284.4452514648437,297.0414428710937,299.29351806640625,293.1499938964844,293.1499938964844,281.8500061035156,30922.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998778581619263,1.0,0.0,0.0,3.5493857860565186,3.549407958984375,8.40620032249717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.69677734375,0.0,1387.14404296875,1895.4371337890625,0.0,1609.789306640625,0.8792046308517456,1.0,0.0,3.0,1.0,0.0
17737800,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8614881634712219,0.148990511894226,0.1342300325632095,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9444655179977416,0.1929578334093094,0.182750716805458,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9910897612571716,0.2241067439317703,0.1566050201654434,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9012279510498048,0.1703203171491623,0.1614375412464141,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7592290043830872,0.1009295731782913,0.4562847912311554,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3009948730469,285.05474853515625,1.0,0.2435517460107803,1.0,1.0,0.0,,-1.3097255229949951,1.3097240924835205,1.4434102695304318e-06,0.9927467107772828,0.9527449011802672,0.9527449011802672,0.0,25.11083984375,25.0,34161.9765625,-0.0,184.0748443603516,1.0,282.1406555175781,284.4452514648437,297.0414428710937,299.29351806640625,293.1499938964844,293.1499938964844,281.8500061035156,30922.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998778581619263,1.0,0.0,0.0,3.5493857860565186,3.549407958984375,8.40620032249717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.69677734375,0.0,1387.14404296875,1895.4371337890625,0.0,1609.789306640625,0.8792046308517456,1.0,0.0,3.0,1.0,0.0
17737860,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8641824722290039,0.1492569893598556,0.1346678137779235,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9486912488937378,0.1938828229904174,0.1838080585002899,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9943654537200928,0.2253471612930297,0.1576487272977829,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.904761791229248,0.171031042933464,0.1622697561979293,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7596868276596069,0.1003930941224098,0.4543121457099914,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2921142578125,284.8642272949219,1.0,0.24358631670475,1.0,1.0,0.0,,-1.3114066123962402,1.311405062675476,1.446627834411629e-06,0.9940217137336732,0.8043498396873474,0.8043498396873474,0.0,24.97781562805176,25.0,34556.1640625,-0.0,184.34347534179688,1.0,281.8585205078125,284.2656555175781,297.13946533203125,299.4911193847656,293.1499938964844,293.1499938964844,282.1499938964844,41352.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134266495704651,1.0,0.0,0.0,3.4188573360443115,3.418879985809326,7.79929280270153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.33203125,0.0,1328.40673828125,1895.4371337890625,0.0,1718.281982421875,0.8570697903633118,1.0,0.0,3.0,1.0,0.0
17737920,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8641824722290039,0.1492569893598556,0.1346678137779235,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9486912488937378,0.1938828229904174,0.1838080585002899,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9943654537200928,0.2253471612930297,0.1576487272977829,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.904761791229248,0.171031042933464,0.1622697561979293,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7596868276596069,0.1003930941224098,0.4543121457099914,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2921142578125,284.8642272949219,1.0,0.24358631670475,1.0,1.0,0.0,,-1.3114066123962402,1.311405062675476,1.446627834411629e-06,0.9940217137336732,0.8043498396873474,0.8043498396873474,0.0,24.97781562805176,25.0,34556.1640625,-0.0,184.34347534179688,1.0,281.8585205078125,284.2656555175781,297.13946533203125,299.4911193847656,293.1499938964844,293.1499938964844,282.1499938964844,41352.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134266495704651,1.0,0.0,0.0,3.4188573360443115,3.418879985809326,7.79929280270153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.33203125,0.0,1328.40673828125,1895.4371337890625,0.0,1718.281982421875,0.8570697903633118,1.0,0.0,3.0,1.0,0.0
17737980,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8662574887275696,0.1499283611774444,0.1350732892751693,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9520313739776612,0.1951050162315368,0.1847948580980301,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9968971014022828,0.2270272374153137,0.1586074233055114,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9076613187789916,0.172008141875267,0.1630419343709945,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7595438361167908,0.1000167876482009,0.4521499574184418,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.287109375,285.0533447265625,1.0,0.243622601032257,1.0,1.0,0.0,,-1.3125643730163574,1.3125629425048828,1.4488268789136782e-06,0.994877815246582,0.963757336139679,0.963757336139679,0.0,24.888168334960938,28.0,34389.24609375,-0.0,184.53282165527344,1.0,282.1411437988281,284.43719482421875,297.0810546875,299.34991455078125,293.1499938964844,293.1499938964844,281.8500061035156,30973.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701367974281311,1.0,0.0,0.0,3.585933208465576,3.585955858230591,8.580205985708744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.98974609375,0.0,1426.1016845703125,1895.4371337890625,0.0,1621.5657958984375,0.8875072002410889,1.0,0.0,3.0,1.0,0.0
17738040,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8662574887275696,0.1499283611774444,0.1350732892751693,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9520313739776612,0.1951050162315368,0.1847948580980301,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9968971014022828,0.2270272374153137,0.1586074233055114,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9076613187789916,0.172008141875267,0.1630419343709945,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7595438361167908,0.1000167876482009,0.4521499574184418,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.287109375,285.0533447265625,1.0,0.243622601032257,1.0,1.0,0.0,,-1.3125643730163574,1.3125629425048828,1.4488268789136782e-06,0.994877815246582,0.963757336139679,0.963757336139679,0.0,24.888168334960938,28.0,34389.24609375,-0.0,184.53282165527344,1.0,282.1411437988281,284.43719482421875,297.0810546875,299.34991455078125,293.1499938964844,293.1499938964844,281.8500061035156,30973.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701367974281311,1.0,0.0,0.0,3.585933208465576,3.585955858230591,8.580205985708744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.98974609375,0.0,1426.1016845703125,1895.4371337890625,0.0,1621.5657958984375,0.8875072002410889,1.0,0.0,3.0,1.0,0.0
17738100,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8654769062995911,0.1501708626747131,0.1354102343320846,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9513604044914246,0.1956292539834976,0.1853997558355331,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.996636152267456,0.2277406901121139,0.1592627465724945,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9069417119026184,0.1724246442317962,0.1635322421789169,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7578773498535156,0.0998086407780647,0.4514710903167724,284.9090270996094,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2843933105469,284.8765563964844,1.0,0.244146317243576,1.0,1.0,0.0,,-1.314286470413208,1.3142850399017334,1.4521914408760497e-06,0.9962507486343384,0.8807978630065918,0.8807978630065918,0.0,25.04750633239746,28.0,35147.87109375,-0.0,185.4659423828125,1.0,281.89825439453125,284.2359619140625,297.1733703613281,299.5889892578125,293.1499938964844,293.1499938964844,281.8500061035156,34193.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104493379592896,1.0,0.0,0.0,3.622413873672485,3.622437238693237,8.755670819482475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.20849609375,0.0,1489.275634765625,1895.4371337890625,0.0,1694.1729736328125,0.8956975936889648,1.0,0.0,3.0,1.0,0.0
17738160,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8600826263427734,0.1501609086990356,0.1355073601007461,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.945194125175476,0.1959273964166641,0.1857849955558776,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9923279285430908,0.228145956993103,0.1596413403749466,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9013176560401917,0.1726380735635757,0.1638296544551849,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7524317502975464,0.0994730219244957,0.4502940475940704,284.8501281738281,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2789611816406,284.8580017089844,1.0,0.2448695451021194,1.0,1.0,0.0,,-1.3142285346984863,1.3142271041870115,1.452131186852057e-06,0.9962635636329652,0.8119319081306458,0.8119319081306458,0.0,25.558256149291992,31.0,34823.3828125,-0.0,186.5935821533203,1.0,281.858154296875,284.25048828125,297.1766052246094,299.5451354980469,293.1499938964844,293.1499938964844,282.1499938964844,41075.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148018479347229,1.0,0.0,0.0,3.466241836547852,3.4662649631500244,8.016983770176012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.6328125,0.0,1374.2421875,1895.4371337890625,0.0,1729.4669189453125,0.8672462105751038,1.0,0.0,3.0,1.0,0.0
17738220,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8482347726821899,0.150800734758377,0.1359326243400573,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9305354952812196,0.1970560103654861,0.1867324262857437,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.981469452381134,0.2296927869319915,0.1605915874242782,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8886436223983765,0.1735352724790573,0.1645771265029907,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7405471801757812,0.0990785583853721,0.4483177065849304,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2745666503906,285.0540771484375,1.0,0.2468908280134201,1.0,1.0,0.0,,-1.3155394792556765,1.3155380487442017,1.4548439821737702e-06,0.9974727630615234,0.9725708961486816,0.9725708961486816,0.0,26.85664939880371,34.0,34633.76953125,-0.0,189.9453125,1.0,282.1415100097656,284.4310302734375,297.1195983886719,299.4029541015625,293.1499938964844,293.1499938964844,281.8500061035156,31147.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025305032730103,1.0,0.0,0.0,3.6212685108184814,3.621291399002075,8.750134270485432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.302734375,0.0,1465.417724609375,1895.4371337890625,0.0,1630.7803955078125,0.8955936431884766,1.0,0.0,3.0,1.0,0.0
17738280,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8482347726821899,0.150800734758377,0.1359326243400573,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9305354952812196,0.1970560103654861,0.1867324262857437,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.981469452381134,0.2296927869319915,0.1605915874242782,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8886436223983765,0.1735352724790573,0.1645771265029907,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7405471801757812,0.0990785583853721,0.4483177065849304,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2745666503906,285.0540771484375,1.0,0.2468908280134201,1.0,1.0,0.0,,-1.3155394792556765,1.3155380487442017,1.4548439821737702e-06,0.9974727630615234,0.9725708961486816,0.9725708961486816,0.0,26.85664939880371,34.0,34633.76953125,-0.0,189.9453125,1.0,282.1415100097656,284.4310302734375,297.1195983886719,299.4029541015625,293.1499938964844,293.1499938964844,281.8500061035156,31147.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025305032730103,1.0,0.0,0.0,3.6212685108184814,3.621291399002075,8.750134270485432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.302734375,0.0,1465.417724609375,1895.4371337890625,0.0,1630.7803955078125,0.8955936431884766,1.0,0.0,3.0,1.0,0.0
17738340,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.834226667881012,0.15100859105587,0.1363879740238189,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9124172329902648,0.1977921724319458,0.1876867413520813,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.966065526008606,0.230678990483284,0.1615155488252639,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8732290863990784,0.1740953028202057,0.1653426587581634,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7269534468650818,0.0985179245471954,0.4465923905372619,284.849853515625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2669677734375,284.8573608398437,1.0,0.2495540976524353,1.0,1.0,0.0,,-1.3171911239624023,1.3171896934509275,1.4584146583729307e-06,0.9991605281829834,0.820574939250946,0.820574939250946,0.0,28.617551803588867,37.0,35102.70703125,-0.0,194.4569854736328,1.0,281.85791015625,284.2411193847656,297.2178039550781,299.6024780273437,293.1499938964844,293.1499938964844,282.1499938964844,40912.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159132957458496,1.0,0.0,0.0,3.509213924407959,3.509237289428711,8.216993592213839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.92529296875,0.0,1417.44140625,1895.4371337890625,0.0,1738.5291748046875,0.8764461278915405,1.0,0.0,3.0,1.0,0.0
17738400,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.834226667881012,0.15100859105587,0.1363879740238189,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9124172329902648,0.1977921724319458,0.1876867413520813,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.966065526008606,0.230678990483284,0.1615155488252639,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8732290863990784,0.1740953028202057,0.1653426587581634,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7269534468650818,0.0985179245471954,0.4465923905372619,284.849853515625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2669677734375,284.8573608398437,1.0,0.2495540976524353,1.0,1.0,0.0,,-1.3171911239624023,1.3171896934509275,1.4584146583729307e-06,0.9991605281829834,0.820574939250946,0.820574939250946,0.0,28.617551803588867,37.0,35102.70703125,-0.0,194.4569854736328,1.0,281.85791015625,284.2411193847656,297.2178039550781,299.6024780273437,293.1499938964844,293.1499938964844,282.1499938964844,40912.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159132957458496,1.0,0.0,0.0,3.509213924407959,3.509237289428711,8.216993592213839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.92529296875,0.0,1417.44140625,1895.4371337890625,0.0,1738.5291748046875,0.8764461278915405,1.0,0.0,3.0,1.0,0.0
17738460,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8195948004722595,0.1516285091638565,0.1368209570646286,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8948007225990295,0.1988399475812912,0.1885847747325897,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.947568953037262,0.2321188002824783,0.162410706281662,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8572025895118713,0.1749305129051208,0.1660588085651397,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7122390270233154,0.0981039926409721,0.4446775019168854,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2632141113281,285.05633544921875,1.0,0.2526085972785949,1.0,1.0,0.0,,-1.3184221982955933,1.3184207677841189,1.461098463551025e-06,1.000438928604126,0.9823532104492188,0.9823532104492188,0.0,30.719844818115234,40.0,34895.50390625,-0.0,199.5995635986328,1.0,282.14190673828125,284.42596435546875,297.1636962890625,299.4626770019531,293.1499938964844,293.1499938964844,281.8500061035156,31303.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036408185958862,1.0,0.0,0.0,3.656883478164673,3.656906843185425,8.923095720092533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.58154296875,0.0,1505.6319580078125,1895.4371337890625,0.0,1639.603515625,0.9037385582923888,1.0,0.0,3.0,1.0,0.0
17738520,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8195948004722595,0.1516285091638565,0.1368209570646286,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8948007225990295,0.1988399475812912,0.1885847747325897,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.947568953037262,0.2321188002824783,0.162410706281662,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8572025895118713,0.1749305129051208,0.1660588085651397,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7122390270233154,0.0981039926409721,0.4446775019168854,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2632141113281,285.05633544921875,1.0,0.2526085972785949,1.0,1.0,0.0,,-1.3184221982955933,1.3184207677841189,1.461098463551025e-06,1.000438928604126,0.9823532104492188,0.9823532104492188,0.0,30.719844818115234,40.0,34895.50390625,-0.0,199.5995635986328,1.0,282.14190673828125,284.42596435546875,297.1636962890625,299.4626770019531,293.1499938964844,293.1499938964844,281.8500061035156,31303.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036408185958862,1.0,0.0,0.0,3.656883478164673,3.656906843185425,8.923095720092533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.58154296875,0.0,1505.6319580078125,1895.4371337890625,0.0,1639.603515625,0.9037385582923888,1.0,0.0,3.0,1.0,0.0
17738580,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8046573400497437,0.1518226861953735,0.1372885257005691,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8781107068061829,0.1995002776384353,0.1894933581352234,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9279605746269226,0.2329980880022049,0.1632809340953827,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8420464992523193,0.1754338443279266,0.1667961478233337,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6965252757072449,0.0975296050310134,0.4430000185966491,284.8496398925781,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2561950683594,284.8562316894531,1.0,0.256012350320816,1.0,1.0,0.0,,-1.3199926614761353,1.3199912309646606,1.464382648919127e-06,1.0019104480743408,0.8302115797996521,0.8302115797996521,0.0,33.08525466918945,43.0,35404.16796875,-0.0,205.46206665039065,1.0,281.8576354980469,284.2303466796875,297.26422119140625,299.6668395996094,293.1499938964844,293.1499938964844,282.1499938964844,40599.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170450091362,1.0,0.0,0.0,3.5560548305511475,3.5560786724090576,8.437818337370118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.0576171875,0.0,1464.67138671875,1895.4371337890625,0.0,1747.7774658203125,0.8865131139755249,1.0,0.0,3.0,1.0,0.0
17738640,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8046573400497437,0.1518226861953735,0.1372885257005691,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8781107068061829,0.1995002776384353,0.1894933581352234,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9279605746269226,0.2329980880022049,0.1632809340953827,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8420464992523193,0.1754338443279266,0.1667961478233337,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6965252757072449,0.0975296050310134,0.4430000185966491,284.8496398925781,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2561950683594,284.8562316894531,1.0,0.256012350320816,1.0,1.0,0.0,,-1.3199926614761353,1.3199912309646606,1.464382648919127e-06,1.0019104480743408,0.8302115797996521,0.8302115797996521,0.0,33.08525466918945,43.0,35404.16796875,-0.0,205.46206665039065,1.0,281.8576354980469,284.2303466796875,297.26422119140625,299.6668395996094,293.1499938964844,293.1499938964844,282.1499938964844,40599.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170450091362,1.0,0.0,0.0,3.5560548305511475,3.5560786724090576,8.437818337370118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.0576171875,0.0,1464.67138671875,1895.4371337890625,0.0,1747.7774658203125,0.8865131139755249,1.0,0.0,3.0,1.0,0.0
17738700,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7962791919708252,0.152003064751625,0.1373793631792068,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8693931102752686,0.1998844593763351,0.1898050010204315,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9174631237983704,0.2335369288921356,0.1635874956846237,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8342180252075195,0.1757312268018722,0.1670384705066681,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6881574988365173,0.097255602478981,0.4417865872383117,285.0077819824219,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.253173828125,285.03765869140625,1.0,0.2577599585056305,1.0,1.0,0.0,,-1.3196771144866943,1.3196756839752195,1.4638357015428485e-06,1.0017399787902832,0.9234998226165771,0.9234998226165771,0.0,34.41482162475586,43.0,34899.171875,-0.0,208.33612060546875,1.0,282.0992126464844,284.4266967773437,297.1943054199219,299.4603881835937,293.1499938964844,293.1499938964844,282.1499938964844,35344.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086158394813538,1.0,0.0,0.0,3.5616397857666016,3.5616629123687744,8.464343750347325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.001953125,0.0,1432.2786865234375,1895.4371337890625,0.0,1679.39990234375,0.8881534337997437,1.0,0.0,3.0,1.0,0.0
17738760,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7896875739097595,0.1524266600608825,0.1377230137586593,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8624883890151978,0.2004725933074951,0.1903361231088638,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9093687534332277,0.2343312352895736,0.1641125679016113,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8279861211776733,0.176212340593338,0.1674752235412597,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.68126380443573,0.0970987230539321,0.4410997033119201,285.0611572265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2529602050781,285.0577697753906,1.0,0.2595849633216858,1.0,1.0,0.0,,-1.321055889129639,1.321054458618164,1.466619778511813e-06,1.002918720245361,0.9921267032623292,0.9921267032623292,0.0,35.647850036621094,46.0,35168.5,-0.0,211.6001892089844,1.0,282.1420288085937,284.4198303222656,297.2124938964844,299.5281066894531,293.1499938964844,293.1499938964844,281.8500061035156,31524.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048583030700684,1.0,0.0,0.0,3.694848299026489,3.69487190246582,9.10933124487201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.6591796875,0.0,1549.73974609375,1895.4371337890625,0.0,1649.3028564453125,0.9124754071235656,1.0,0.0,3.0,1.0,0.0
17738820,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7760069966316223,0.1526143103837967,0.138197511434555,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8485092520713806,0.2010665535926818,0.1911955177783966,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8937444686889648,0.2351142317056656,0.1649262607097625,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8150131106376648,0.1766669899225235,0.1681799590587616,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6673768162727356,0.0965166315436363,0.4394373595714569,284.8495788574219,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2439270019531,284.855224609375,1.0,0.2633393704891205,1.0,1.0,0.0,,-1.3224867582321167,1.322485327720642,1.4696337302666509e-06,1.0042753219604492,0.84061598777771,0.84061598777771,0.0,38.35762405395508,34.0,35715.9453125,-0.0,218.2124938964844,1.0,281.8573303222656,284.21929931640625,297.31427001953125,299.73565673828125,293.1499938964844,293.1499938964844,282.1499938964844,40288.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182216644287109,1.0,0.0,0.0,3.604764223098755,3.6047885417938232,8.670557463119621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.6181640625,0.0,1515.1131591796875,1895.4371337890625,0.0,1757.4144287109375,0.8970478177070618,1.0,0.0,3.0,1.0,0.0
17738880,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7760069966316223,0.1526143103837967,0.138197511434555,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8485092520713806,0.2010665535926818,0.1911955177783966,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8937444686889648,0.2351142317056656,0.1649262607097625,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8150131106376648,0.1766669899225235,0.1681799590587616,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6673768162727356,0.0965166315436363,0.4394373595714569,284.8495788574219,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2439270019531,284.855224609375,1.0,0.2633393704891205,1.0,1.0,0.0,,-1.3224867582321167,1.322485327720642,1.4696337302666509e-06,1.0042753219604492,0.84061598777771,0.84061598777771,0.0,38.35762405395508,34.0,35715.9453125,-0.0,218.2124938964844,1.0,281.8573303222656,284.21929931640625,297.31427001953125,299.73565673828125,293.1499938964844,293.1499938964844,282.1499938964844,40288.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182216644287109,1.0,0.0,0.0,3.604764223098755,3.6047885417938232,8.670557463119621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.6181640625,0.0,1515.1131591796875,1895.4371337890625,0.0,1757.4144287109375,0.8970478177070618,1.0,0.0,3.0,1.0,0.0
17738940,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.781672477722168,0.1532268822193145,0.1384968161582946,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8547235131263733,0.2019853293895721,0.191839188337326,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9009053707122804,0.2363671958446502,0.1655900180339813,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8207355737686157,0.1774091124534607,0.1686768531799316,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6705217361450195,0.0961010158061981,0.4369076490402221,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.237548828125,285.0596618652344,1.0,0.2615091502666473,1.0,1.0,0.0,,-1.3219739198684692,1.3219724893569946,1.4687753946418525e-06,1.0040340423583984,1.0,1.0,0.0,37.37563705444336,25.0,35424.34375,-0.0,215.8168029785156,1.0,282.14263916015625,284.4136047363281,297.26373291015625,299.5959777832031,293.1499938964844,293.1499938964844,281.8500061035156,31709.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059661149978638,1.0,0.0,0.0,3.732853889465332,3.732877969741821,9.297694987253636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.2412109375,0.0,1594.4844970703125,1895.4371337890625,0.0,1658.151123046875,0.9211733937263488,1.0,0.0,3.0,1.0,0.0
17739000,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.781672477722168,0.1532268822193145,0.1384968161582946,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8547235131263733,0.2019853293895721,0.191839188337326,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9009053707122804,0.2363671958446502,0.1655900180339813,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8207355737686157,0.1774091124534607,0.1686768531799316,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6705217361450195,0.0961010158061981,0.4369076490402221,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.237548828125,285.0596618652344,1.0,0.2615091502666473,1.0,1.0,0.0,,-1.3219739198684692,1.3219724893569946,1.4687753946418525e-06,1.0040340423583984,1.0,1.0,0.0,37.37563705444336,25.0,35424.34375,-0.0,215.8168029785156,1.0,282.14263916015625,284.4136047363281,297.26373291015625,299.5959777832031,293.1499938964844,293.1499938964844,281.8500061035156,31709.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059661149978638,1.0,0.0,0.0,3.732853889465332,3.732877969741821,9.297694987253636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.2412109375,0.0,1594.4844970703125,1895.4371337890625,0.0,1658.151123046875,0.9211733937263488,1.0,0.0,3.0,1.0,0.0
17739060,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010919094085693,0.153477594256401,0.1387998163700103,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756026029586792,0.2025683224201202,0.1924499720335006,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.925734281539917,0.237117052078247,0.1662060022354126,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8394157290458679,0.1778693199157714,0.1691478639841079,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6857967972755432,0.0955834984779357,0.4343725740909576,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2250366210937,284.8510131835937,1.0,0.2570076882839203,1.0,1.0,0.0,,-1.3213350772857666,1.321333646774292,1.467716629122151e-06,1.0037442445755005,0.847690761089325,0.847690761089325,0.0,34.1363525390625,25.0,35946.8671875,-0.0,208.3014373779297,1.0,281.85650634765625,284.206787109375,297.36688232421875,299.8033752441406,293.1499938964844,293.1499938964844,282.1499938964844,40171.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719106912612915,1.0,0.0,0.0,3.645764112472534,3.6457889080047607,8.868913710102788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.4208984375,0.0,1559.63671875,1895.4371337890625,0.0,1764.6796875,0.9061505794525146,1.0,0.0,3.0,1.0,0.0
17739120,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010919094085693,0.153477594256401,0.1387998163700103,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756026029586792,0.2025683224201202,0.1924499720335006,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.925734281539917,0.237117052078247,0.1662060022354126,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8394157290458679,0.1778693199157714,0.1691478639841079,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6857967972755432,0.0955834984779357,0.4343725740909576,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2250366210937,284.8510131835937,1.0,0.2570076882839203,1.0,1.0,0.0,,-1.3213350772857666,1.321333646774292,1.467716629122151e-06,1.0037442445755005,0.847690761089325,0.847690761089325,0.0,34.1363525390625,25.0,35946.8671875,-0.0,208.3014373779297,1.0,281.85650634765625,284.206787109375,297.36688232421875,299.8033752441406,293.1499938964844,293.1499938964844,282.1499938964844,40171.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719106912612915,1.0,0.0,0.0,3.645764112472534,3.6457889080047607,8.868913710102788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.4208984375,0.0,1559.63671875,1895.4371337890625,0.0,1764.6796875,0.9061505794525146,1.0,0.0,3.0,1.0,0.0
17739180,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178366422653198,0.1541648358106613,0.1391060203313827,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.894774854183197,0.2034878134727478,0.1930309236049652,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9487367272377014,0.2383471727371215,0.166805699467659,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8565595149993896,0.1786290854215622,0.169598788022995,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6992813348770142,0.0952436849474906,0.4319091737270355,285.0636901855469,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.21978759765625,285.0608825683594,1.0,0.2537839114665985,1.0,1.0,0.0,,-1.3207013607025146,1.32069993019104,1.4666208016933524e-06,1.0034061670303345,1.0,1.0,0.0,31.658592224121094,25.0,35624.09765625,0.0,202.50733947753903,1.0,282.1429138183594,284.40838623046875,297.3167724609375,299.6614074707031,293.1499938964844,293.1499938964844,281.8500061035156,32034.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064745426177979,1.0,0.0,0.0,3.76194429397583,3.7619686126708975,9.4431743491441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.140625,0.0,1630.7359619140625,1895.4371337890625,0.0,1662.218994140625,0.9278783202171326,1.0,0.0,3.0,1.0,0.0
17739240,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178366422653198,0.1541648358106613,0.1391060203313827,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.894774854183197,0.2034878134727478,0.1930309236049652,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9487367272377014,0.2383471727371215,0.166805699467659,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8565595149993896,0.1786290854215622,0.169598788022995,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6992813348770142,0.0952436849474906,0.4319091737270355,285.0636901855469,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.21978759765625,285.0608825683594,1.0,0.2537839114665985,1.0,1.0,0.0,,-1.3207013607025146,1.32069993019104,1.4666208016933524e-06,1.0034061670303345,1.0,1.0,0.0,31.658592224121094,25.0,35624.09765625,0.0,202.50733947753903,1.0,282.1429138183594,284.40838623046875,297.3167724609375,299.6614074707031,293.1499938964844,293.1499938964844,281.8500061035156,32034.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064745426177979,1.0,0.0,0.0,3.76194429397583,3.7619686126708975,9.4431743491441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.140625,0.0,1630.7359619140625,1895.4371337890625,0.0,1662.218994140625,0.9278783202171326,1.0,0.0,3.0,1.0,0.0
17739300,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8256537318229675,0.1544653475284576,0.1394417285919189,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9041622877120972,0.2038973718881607,0.1934774816036224,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9592894911766052,0.2388637214899063,0.1672423034906387,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8651366233825684,0.1789705753326416,0.1699675917625427,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.705798327922821,0.0950727015733718,0.4311456680297851,284.9179992675781,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2168273925781,284.8863525390625,1.0,0.2525421679019928,1.0,1.0,0.0,,-1.321691632270813,1.3216900825500488,1.4686797840113286e-06,1.0043158531188965,0.9303554892539978,0.9303554892539978,0.0,30.62786293029785,25.0,36429.0859375,0.0,200.53810119628903,1.0,281.89501953125,284.207275390625,297.413330078125,299.9068298339844,293.1499938964844,293.1499938964844,281.8500061035156,34294.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152934074401855,1.0,0.0,0.0,3.7960243225097656,3.7960495948791504,9.615043836674886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.22607421875,0.0,1688.5068359375,1895.4371337890625,0.0,1733.4722900390625,0.93535178899765,1.0,0.0,3.0,1.0,0.0
17739360,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8312584161758423,0.1545168757438659,0.1395456790924072,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9114598035812378,0.2040666341781616,0.1936985701322555,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9666274785995485,0.2390688508749008,0.1674481630325317,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.871545135974884,0.1790995150804519,0.1701405346393585,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7102957367897034,0.0947837829589843,0.4299258887767792,284.8491516113281,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2087097167969,284.85333251953125,1.0,0.2514519095420837,1.0,1.0,0.0,,-1.3210736513137815,1.3210722208023071,1.4675755437565383e-06,1.003947377204895,0.8570685386657715,0.8570685386657715,0.0,29.87097930908203,25.0,36200.02734375,0.0,198.61959838867188,1.0,281.8566589355469,284.20050048828125,297.4218444824219,299.8729858398437,293.1499938964844,293.1499938964844,282.1499938964844,39849.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194262742996216,1.0,0.0,0.0,3.682507276535034,3.68253231048584,9.048581546267088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.1708984375,0.0,1598.6929931640625,1895.4371337890625,0.0,1767.303466796875,0.9141173362731934,1.0,0.0,3.0,1.0,0.0
17739420,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8424881100654602,0.1553620547056198,0.1400240212678909,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9264730215072632,0.2049605846405029,0.1943057924509048,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.979845643043518,0.2402449697256088,0.1680478453636169,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.884134829044342,0.1798465996980667,0.1706302911043167,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7184060215950012,0.0944710075855255,0.4278357923030853,285.0653076171875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2045288085937,285.0636901855469,1.0,0.2497121393680572,1.0,1.0,0.0,,-1.321173071861267,1.3211716413497925,1.4679557125418796e-06,1.0042295455932615,1.0,1.0,0.0,28.55473518371582,25.0,35862.375,0.0,195.695556640625,1.0,282.142578125,284.4041442871094,297.3753356933594,299.7349548339844,293.1499938964844,293.1499938964844,281.8500061035156,32412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070785760879517,1.0,0.0,0.0,3.7924141883850098,3.792438745498657,9.59676299316925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.96826171875,0.0,1669.5650634765625,1895.4371337890625,0.0,1667.0574951171875,0.9346063733100892,1.0,0.0,3.0,1.0,0.0
