time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8424881100654602,0.1553620547056198,0.1400240212678909,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9264730215072632,0.2049605846405029,0.1943057924509048,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.979845643043518,0.2402449697256088,0.1680478453636169,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.884134829044342,0.1798465996980667,0.1706302911043167,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7184060215950012,0.0944710075855255,0.4278357923030853,285.0653076171875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2045288085937,285.0636901855469,1.0,0.2497121393680572,1.0,1.0,0.0,,-1.321173071861267,1.3211716413497925,1.4679557125418796e-06,1.0042295455932615,1.0,1.0,0.0,28.55473518371582,25.0,35862.375,0.0,195.695556640625,1.0,282.142578125,284.4041442871094,297.3753356933594,299.7349548339844,293.1499938964844,293.1499938964844,281.8500061035156,32412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070785760879517,1.0,0.0,0.0,3.7924141883850098,3.792438745498657,9.59676299316925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.96826171875,0.0,1669.5650634765625,1895.4371337890625,0.0,1667.0574951171875,0.9346063733100892,1.0,0.0,3.0,1.0,0.0
17739540,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8524758815765381,0.155889481306076,0.1406533569097519,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9394118189811708,0.2055127024650573,0.1949790269136428,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9898742437362672,0.2409121096134185,0.1686751544475555,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8949835300445557,0.180301085114479,0.1711881458759308,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7247920036315918,0.0940297469496727,0.4260860383510589,284.85430908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1947326660156,284.8578186035156,1.0,0.2484941929578781,1.0,1.0,0.0,,-1.3220614194869995,1.3220598697662354,1.4699544408358634e-06,1.0052114725112915,0.8689566254615784,0.8689566254615784,0.0,27.56511306762696,25.0,36492.72265625,0.0,193.7774810791016,1.0,281.8568725585937,284.1955261230469,297.479736328125,299.9484558105469,293.1499938964844,293.1499938964844,282.1499938964844,39460.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201074361801147,1.0,0.0,0.0,3.722591161727905,3.72261643409729,9.246640502169612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.271484375,0.0,1641.8475341796875,1895.4371337890625,0.0,1772.9052734375,0.922810971736908,1.0,0.0,3.0,1.0,0.0
17739600,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8524758815765381,0.155889481306076,0.1406533569097519,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9394118189811708,0.2055127024650573,0.1949790269136428,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9898742437362672,0.2409121096134185,0.1686751544475555,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8949835300445557,0.180301085114479,0.1711881458759308,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7247920036315918,0.0940297469496727,0.4260860383510589,284.85430908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1947326660156,284.8578186035156,1.0,0.2484941929578781,1.0,1.0,0.0,,-1.3220614194869995,1.3220598697662354,1.4699544408358634e-06,1.0052114725112915,0.8689566254615784,0.8689566254615784,0.0,27.56511306762696,25.0,36492.72265625,0.0,193.7774810791016,1.0,281.8568725585937,284.1955261230469,297.479736328125,299.9484558105469,293.1499938964844,293.1499938964844,282.1499938964844,39460.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201074361801147,1.0,0.0,0.0,3.722591161727905,3.72261643409729,9.246640502169612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.271484375,0.0,1641.8475341796875,1895.4371337890625,0.0,1772.9052734375,0.922810971736908,1.0,0.0,3.0,1.0,0.0
17739660,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8606741428375244,0.1568551957607269,0.1412725299596786,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9493625164031982,0.2063773274421692,0.1955799013376236,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9970377683639526,0.2420318275690078,0.1692499220371246,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9035651683807372,0.1810291707515716,0.171681746840477,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7293593883514404,0.0937260761857032,0.4241561889648437,285.07037353515625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1910400390625,285.06964111328125,1.0,0.2475825548171997,1.0,1.0,0.0,,-1.322479248046875,1.3224776983261108,1.4709811466673273e-06,1.0057677030563354,1.0,1.0,0.0,26.842527389526367,25.0,36127.94140625,0.0,192.2977752685547,1.0,282.1428527832031,284.40264892578125,297.4345703125,299.8113708496094,293.1499938964844,293.1499938964844,281.8500061035156,32916.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079891562461853,1.0,0.0,0.0,3.822038173675537,3.822063446044922,9.747277545102406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.16259765625,0.0,1708.97021484375,1895.4371337890625,0.0,1674.36328125,0.9412895441055298,1.0,0.0,3.0,1.0,0.0
17739720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8606741428375244,0.1568551957607269,0.1412725299596786,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9493625164031982,0.2063773274421692,0.1955799013376236,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9970377683639526,0.2420318275690078,0.1692499220371246,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9035651683807372,0.1810291707515716,0.171681746840477,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7293593883514404,0.0937260761857032,0.4241561889648437,285.07037353515625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1910400390625,285.06964111328125,1.0,0.2475825548171997,1.0,1.0,0.0,,-1.322479248046875,1.3224776983261108,1.4709811466673273e-06,1.0057677030563354,1.0,1.0,0.0,26.842527389526367,25.0,36127.94140625,0.0,192.2977752685547,1.0,282.1428527832031,284.40264892578125,297.4345703125,299.8113708496094,293.1499938964844,293.1499938964844,281.8500061035156,32916.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079891562461853,1.0,0.0,0.0,3.822038173675537,3.822063446044922,9.747277545102406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.16259765625,0.0,1708.97021484375,1895.4371337890625,0.0,1674.36328125,0.9412895441055298,1.0,0.0,3.0,1.0,0.0
17739780,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8671107888221741,0.1574728637933731,0.1420091688632965,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9565091133117676,0.2068985998630523,0.1962472647428512,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9905813336372375,0.2439259737730026,0.1621532142162323,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9102500081062316,0.1814621686935424,0.1722417920827865,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7323709726333618,0.0932912454009056,0.4225190281867981,284.84979248046875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1896667480469,284.85174560546875,1.0,0.2468092739582061,1.0,1.0,0.0,,-1.3216627836227417,1.321661353111267,1.468039272367605e-06,1.003650188446045,0.8724117279052734,0.8724117279052734,0.0,26.312644958496094,28.0,36626.7109375,0.0,189.76925659179688,1.0,281.8558654785156,284.1813659667969,297.5370483398437,300.0164794921875,293.1499938964844,293.1499938964844,282.1499938964844,39468.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720666766166687,1.0,0.0,0.0,3.7521309852600098,3.7521567344665527,9.393972391080752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.62060546875,0.0,1676.4713134765625,1895.4371337890625,0.0,1777.5108642578125,0.9293810129165648,1.0,0.0,3.0,1.0,0.0
17739840,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8671107888221741,0.1574728637933731,0.1420091688632965,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9565091133117676,0.2068985998630523,0.1962472647428512,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9905813336372375,0.2439259737730026,0.1621532142162323,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9102500081062316,0.1814621686935424,0.1722417920827865,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7323709726333618,0.0932912454009056,0.4225190281867981,284.84979248046875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1896667480469,284.85174560546875,1.0,0.2468092739582061,1.0,1.0,0.0,,-1.3216627836227417,1.321661353111267,1.468039272367605e-06,1.003650188446045,0.8724117279052734,0.8724117279052734,0.0,26.312644958496094,28.0,36626.7109375,0.0,189.76925659179688,1.0,281.8558654785156,284.1813659667969,297.5370483398437,300.0164794921875,293.1499938964844,293.1499938964844,282.1499938964844,39468.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720666766166687,1.0,0.0,0.0,3.7521309852600098,3.7521567344665527,9.393972391080752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.62060546875,0.0,1676.4713134765625,1895.4371337890625,0.0,1777.5108642578125,0.9293810129165648,1.0,0.0,3.0,1.0,0.0
17739900,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8620582818984985,0.157846450805664,0.1422434598207473,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9502018690109252,0.2071840316057205,0.1964385658502578,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9955844283103944,0.2453203201293945,0.1685816347599029,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9042537212371826,0.1816983371973037,0.1723991632461547,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7274816036224365,0.0930809006094932,0.4214605093002319,284.9996032714844,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1932373046875,285.03369140625,1.0,0.2467571496963501,1.0,1.0,0.0,,-1.315748691558838,1.3157472610473633,1.4588484873456764e-06,1.0016162395477295,0.9583540558815002,0.9583540558815002,0.0,26.816659927368164,28.0,36033.85546875,0.0,190.75857543945312,1.0,282.101318359375,284.38739013671875,297.4689025878906,299.80377197265625,293.1499938964844,293.1499938964844,282.1499938964844,35902.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711658775806427,1.0,0.0,0.0,3.740500450134277,3.740525484085083,9.335825552625464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.24169921875,0.0,1635.460205078125,1895.4371337890625,0.0,1703.948486328125,0.9279163479804992,1.0,0.0,3.0,1.0,0.0
17739960,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8637445569038391,0.1585223376750946,0.1427432596683502,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.951770007610321,0.2077212184667587,0.1968525946140289,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.992627203464508,0.2460893094539642,0.1662133485078811,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9056683778762816,0.182158887386322,0.1727510392665863,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7276996374130249,0.092997632920742,0.4208633005619049,285.07489013671875,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.19451904296875,285.0755920410156,1.0,0.2472605258226394,1.0,1.0,0.0,,-1.3196183443069458,1.3196167945861816,1.4657653082394972e-06,1.003947615623474,1.0,1.0,0.0,26.794443130493164,31.0,36296.53125,0.0,191.1817169189453,1.0,282.1426696777344,284.4037780761719,297.4905700683594,299.8747253417969,293.1499938964844,293.1499938964844,281.8500061035156,33161.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076775431632996,1.0,0.0,0.0,3.8360416889190674,3.836066961288452,9.818833177632769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.52392578125,0.0,1727.845947265625,1895.4371337890625,0.0,1671.8619384765625,0.945046067237854,1.0,0.0,3.0,1.0,0.0
17740020,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.861284613609314,0.1592854559421539,0.1436392068862915,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9478386044502258,0.2082697004079818,0.1975720971822738,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9977940320968628,0.2463295012712478,0.172255590558052,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9021049737930298,0.1826222389936447,0.1733675599098205,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7236665487289429,0.0926011651754379,0.4195668995380401,284.86993408203125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.18341064453125,284.8726806640625,1.0,0.2490610927343368,1.0,1.0,0.0,,-1.3269023895263672,1.326900839805603,1.4803032399868243e-06,1.009932041168213,0.8942429423332214,0.8942429423332214,0.0,27.34842872619629,34.0,37136.05078125,0.0,195.1070251464844,1.0,281.855712890625,284.1920471191406,297.60040283203125,300.1040954589844,293.1499938964844,293.1499938964844,281.54998779296875,38475.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209757566452026,1.0,0.0,0.0,3.792607545852661,3.792633295059204,9.59774183684203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.47119140625,0.0,1716.938720703125,1895.4371337890625,0.0,1780.057373046875,0.9380058646202089,1.0,0.0,3.0,1.0,0.0
17740080,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.861284613609314,0.1592854559421539,0.1436392068862915,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9478386044502258,0.2082697004079818,0.1975720971822738,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9977940320968628,0.2463295012712478,0.172255590558052,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9021049737930298,0.1826222389936447,0.1733675599098205,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7236665487289429,0.0926011651754379,0.4195668995380401,284.86993408203125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.18341064453125,284.8726806640625,1.0,0.2490610927343368,1.0,1.0,0.0,,-1.3269023895263672,1.326900839805603,1.4803032399868243e-06,1.009932041168213,0.8942429423332214,0.8942429423332214,0.0,27.34842872619629,34.0,37136.05078125,0.0,195.1070251464844,1.0,281.855712890625,284.1920471191406,297.60040283203125,300.1040954589844,293.1499938964844,293.1499938964844,281.54998779296875,38475.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209757566452026,1.0,0.0,0.0,3.792607545852661,3.792633295059204,9.59774183684203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.47119140625,0.0,1716.938720703125,1895.4371337890625,0.0,1780.057373046875,0.9380058646202089,1.0,0.0,3.0,1.0,0.0
17740140,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.832075834274292,0.159657821059227,0.1441346406936645,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9088422656059264,0.2084102779626846,0.1978930532932281,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9659687876701356,0.2456438392400741,0.1720582693815231,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8689696788787842,0.1827161908149719,0.173644408583641,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6958441734313965,0.0919574350118637,0.4175826013088226,284.82330322265625,284.95001220703125,295.71734619140625,294.5882568359375,295.71533203125,297.1611633300781,284.8441467285156,1.0,0.2510451376438141,1.0,1.0,0.0,,-1.3068567514419556,1.306855320930481,1.441688482373138e-06,0.9947590827941896,0.767518162727356,0.767518162727356,0.0,30.73708724975586,37.0,36769.0234375,0.0,198.5696716308593,1.0,281.5588073730469,284.2048034667969,297.609619140625,300.1283569335937,293.1499938964844,293.1499938964844,281.8500061035156,48041.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294303774833679,1.0,0.0,0.0,3.3212294578552246,3.321252584457397,7.360224572039442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.580078125,0.0,1279.2117919921875,1895.4371337890625,0.0,1850.2972412109373,0.8444172739982605,1.0,0.0,3.0,1.0,0.0
17740200,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.832075834274292,0.159657821059227,0.1441346406936645,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9088422656059264,0.2084102779626846,0.1978930532932281,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9659687876701356,0.2456438392400741,0.1720582693815231,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8689696788787842,0.1827161908149719,0.173644408583641,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6958441734313965,0.0919574350118637,0.4175826013088226,284.82330322265625,284.95001220703125,295.71734619140625,294.5882568359375,295.71533203125,297.1611633300781,284.8441467285156,1.0,0.2510451376438141,1.0,1.0,0.0,,-1.3068567514419556,1.306855320930481,1.441688482373138e-06,0.9947590827941896,0.767518162727356,0.767518162727356,0.0,30.73708724975586,37.0,36769.0234375,0.0,198.5696716308593,1.0,281.5588073730469,284.2048034667969,297.609619140625,300.1283569335937,293.1499938964844,293.1499938964844,281.8500061035156,48041.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294303774833679,1.0,0.0,0.0,3.3212294578552246,3.321252584457397,7.360224572039442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.580078125,0.0,1279.2117919921875,1895.4371337890625,0.0,1850.2972412109373,0.8444172739982605,1.0,0.0,3.0,1.0,0.0
17740260,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8338716626167297,0.1610645651817321,0.1451304107904434,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9100156426429749,0.2093864977359771,0.1985806971788406,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.966772437095642,0.2463835179805755,0.1724804192781448,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8699507117271423,0.1835518479347229,0.1742231696844101,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6948557496070862,0.0917164012789726,0.4159021079540252,285.0377197265625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1604309082031,285.0331115722656,1.0,0.2543091475963592,1.0,1.0,0.0,,-1.3281439542770386,1.3281424045562744,1.483203277530265e-06,1.0114028453826904,0.925546944141388,0.925546944141388,0.0,31.068634033203125,40.0,37130.6796875,0.0,203.7472076416016,1.0,281.83990478515625,284.3639831542969,297.5674743652344,300.0008239746094,293.1499938964844,293.1499938964844,281.54998779296875,31966.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134909629821777,1.0,0.0,0.0,3.520514965057373,3.5205368995666504,8.270002922472486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.65771484375,0.0,1364.71484375,1895.4371337890625,0.0,1718.8043212890625,0.8731549382209778,1.0,0.0,3.0,1.0,0.0
17740320,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8338716626167297,0.1610645651817321,0.1451304107904434,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9100156426429749,0.2093864977359771,0.1985806971788406,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.966772437095642,0.2463835179805755,0.1724804192781448,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8699507117271423,0.1835518479347229,0.1742231696844101,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6948557496070862,0.0917164012789726,0.4159021079540252,285.0377197265625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1604309082031,285.0331115722656,1.0,0.2543091475963592,1.0,1.0,0.0,,-1.3281439542770386,1.3281424045562744,1.483203277530265e-06,1.0114028453826904,0.925546944141388,0.925546944141388,0.0,31.068634033203125,40.0,37130.6796875,0.0,203.7472076416016,1.0,281.83990478515625,284.3639831542969,297.5674743652344,300.0008239746094,293.1499938964844,293.1499938964844,281.54998779296875,31966.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134909629821777,1.0,0.0,0.0,3.520514965057373,3.5205368995666504,8.270002922472486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.65771484375,0.0,1364.71484375,1895.4371337890625,0.0,1718.8043212890625,0.8731549382209778,1.0,0.0,3.0,1.0,0.0
17740380,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8211303949356079,0.1619603782892227,0.1462136656045913,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8932681679725647,0.209891676902771,0.1993329972028732,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9483462572097778,0.2466677278280258,0.1729069352149963,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8547778129577637,0.1839787065982818,0.1748779714107513,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6802634596824646,0.0912938639521598,0.4147907197475433,284.86700439453125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.152099609375,284.8804626464844,1.0,0.2575873732566833,1.0,1.0,0.0,,-1.329912185668945,1.3299107551574707,1.48679168887611e-06,1.0128995180130005,0.7930433750152588,0.7930433750152588,0.0,33.32910919189453,43.0,37467.890625,0.0,209.5519561767578,1.0,281.5590209960937,284.2287902832031,297.6751403808594,300.2030639648437,293.1499938964844,293.1499938964844,281.8500061035156,42089.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242963314056396,1.0,0.0,0.0,3.3410391807556152,3.341061592102051,7.448288101841172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.13720703125,0.0,1257.5374755859375,1895.4371337890625,0.0,1807.5147705078125,0.8413730263710022,1.0,0.0,3.0,1.0,0.0
17740440,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8211303949356079,0.1619603782892227,0.1462136656045913,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8932681679725647,0.209891676902771,0.1993329972028732,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9483462572097778,0.2466677278280258,0.1729069352149963,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8547778129577637,0.1839787065982818,0.1748779714107513,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6802634596824646,0.0912938639521598,0.4147907197475433,284.86700439453125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.152099609375,284.8804626464844,1.0,0.2575873732566833,1.0,1.0,0.0,,-1.329912185668945,1.3299107551574707,1.48679168887611e-06,1.0128995180130005,0.7930433750152588,0.7930433750152588,0.0,33.32910919189453,43.0,37467.890625,0.0,209.5519561767578,1.0,281.5590209960937,284.2287902832031,297.6751403808594,300.2030639648437,293.1499938964844,293.1499938964844,281.8500061035156,42089.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242963314056396,1.0,0.0,0.0,3.3410391807556152,3.341061592102051,7.448288101841172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.13720703125,0.0,1257.5374755859375,1895.4371337890625,0.0,1807.5147705078125,0.8413730263710022,1.0,0.0,3.0,1.0,0.0
17740500,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8143990635871887,0.1625601947307586,0.1466584205627441,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.884807825088501,0.2102378159761428,0.1995964050292968,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9382091760635376,0.2469583749771118,0.1730256676673889,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8471528887748718,0.1842827796936035,0.1751113384962082,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6728659272193909,0.0911325737833976,0.4140440225601196,285.0278015136719,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.149658203125,285.0530090332031,1.0,0.2593051493167877,1.0,1.0,0.0,,-1.3302874565124512,1.330285906791687,1.4875638498779151e-06,1.0132280588150024,0.8962286710739136,0.8962286710739136,0.0,34.57730865478516,43.0,37171.4296875,0.0,212.5125732421875,1.0,281.7942199707031,284.40301513671875,297.617431640625,300.0177917480469,293.1499938964844,293.1499938964844,281.8500061035156,34429.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160062789916992,1.0,0.0,0.0,3.390827178955078,3.390848398208618,7.671930006836192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.4423828125,0.0,1252.57470703125,1895.4371337890625,0.0,1739.2884521484375,0.8497070074081421,1.0,0.0,3.0,1.0,0.0
17740560,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.809015154838562,0.1633747220039367,0.1473642885684967,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8779624104499817,0.2107516676187515,0.2000724077224731,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9298151731491088,0.2474819868803024,0.1733684986829757,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8410511612892151,0.18473881483078,0.1755374819040298,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6668037176132202,0.0910564959049224,0.4137764573097229,285.0589599609375,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15069580078125,285.0528869628906,1.0,0.2611150741577148,1.0,1.0,0.0,,-1.332306981086731,1.3323054313659668,1.491604962211568e-06,1.0148659944534302,0.9527540802955629,0.9527540802955629,0.0,35.744930267333984,46.0,37489.11328125,0.0,215.89117431640625,1.0,281.8404846191406,284.3743896484375,297.6439514160156,300.099853515625,293.1499938964844,293.1499938964844,281.54998779296875,30744.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129113078117371,1.0,0.0,0.0,3.542306900024414,3.5423290729522705,8.372702495762496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.30517578125,0.0,1378.4598388671875,1895.4371337890625,0.0,1714.0985107421875,0.8774387240409851,1.0,0.0,3.0,1.0,0.0
17740620,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7965080142021179,0.1643094718456268,0.1485037058591842,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8633219599723816,0.2111358344554901,0.2007410228252411,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9116852879524232,0.247658297419548,0.1737678498029709,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.828042209148407,0.1850997060537338,0.1761547178030014,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6541756391525269,0.0906383693218231,0.4127959012985229,284.86016845703125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1438293457031,284.8706970214844,1.0,0.2648567259311676,1.0,1.0,0.0,,-1.33452308177948,1.3345216512680054,1.496082859375747e-06,1.0167014598846436,0.8079798817634583,0.8079798817634583,0.0,38.386138916015625,49.0,37928.3125,0.0,222.6977996826172,1.0,281.5585632324219,284.2029724121094,297.7446594238281,300.3050231933594,293.1499938964844,293.1499938964844,281.8500061035156,41036.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260302305221558,1.0,0.0,0.0,3.41628360748291,3.416306495666504,7.78755577357515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.7294921875,0.0,1323.634765625,1895.4371337890625,0.0,1821.9190673828125,0.8564460873603821,1.0,0.0,3.0,1.0,0.0
17740680,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7965080142021179,0.1643094718456268,0.1485037058591842,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8633219599723816,0.2111358344554901,0.2007410228252411,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9116852879524232,0.247658297419548,0.1737678498029709,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.828042209148407,0.1850997060537338,0.1761547178030014,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6541756391525269,0.0906383693218231,0.4127959012985229,284.86016845703125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1438293457031,284.8706970214844,1.0,0.2648567259311676,1.0,1.0,0.0,,-1.33452308177948,1.3345216512680054,1.496082859375747e-06,1.0167014598846436,0.8079798817634583,0.8079798817634583,0.0,38.386138916015625,49.0,37928.3125,0.0,222.6977996826172,1.0,281.5585632324219,284.2029724121094,297.7446594238281,300.3050231933594,293.1499938964844,293.1499938964844,281.8500061035156,41036.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260302305221558,1.0,0.0,0.0,3.41628360748291,3.416306495666504,7.78755577357515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.7294921875,0.0,1323.634765625,1895.4371337890625,0.0,1821.9190673828125,0.8564460873603821,1.0,0.0,3.0,1.0,0.0
17740740,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.785217821598053,0.1658781319856643,0.1497527658939361,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.850196123123169,0.2118950933218002,0.2013741880655288,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.896424412727356,0.2483632266521453,0.1741483062505722,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8160602450370789,0.1857969164848327,0.1767538785934448,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6429394483566284,0.0903809890151023,0.4117514491081238,285.0591735839844,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1438903808594,285.0533447265625,1.0,0.2686820030212402,1.0,1.0,0.0,,-1.3367021083831787,1.336700677871704,1.5003964790594182e-06,1.018399953842163,0.9681207537651062,0.9681207537651062,0.0,41.12376403808594,52.0,37878.9375,0.0,229.7328186035156,1.0,281.8412170410156,284.3632507324219,297.7040405273437,300.1864929199219,293.1499938964844,293.1499938964844,281.54998779296875,30873.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151270508766174,1.0,0.0,0.0,3.595886468887329,3.5959088802337646,8.627902161606471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.81689453125,0.0,1436.00439453125,1895.4371337890625,0.0,1732.1165771484375,0.8896004557609558,1.0,0.0,3.0,1.0,0.0
17740800,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.785217821598053,0.1658781319856643,0.1497527658939361,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.850196123123169,0.2118950933218002,0.2013741880655288,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.896424412727356,0.2483632266521453,0.1741483062505722,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8160602450370789,0.1857969164848327,0.1767538785934448,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6429394483566284,0.0903809890151023,0.4117514491081238,285.0591735839844,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1438903808594,285.0533447265625,1.0,0.2686820030212402,1.0,1.0,0.0,,-1.3367021083831787,1.336700677871704,1.5003964790594182e-06,1.018399953842163,0.9681207537651062,0.9681207537651062,0.0,41.12376403808594,52.0,37878.9375,0.0,229.7328186035156,1.0,281.8412170410156,284.3632507324219,297.7040405273437,300.1864929199219,293.1499938964844,293.1499938964844,281.54998779296875,30873.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151270508766174,1.0,0.0,0.0,3.595886468887329,3.5959088802337646,8.627902161606471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.81689453125,0.0,1436.00439453125,1895.4371337890625,0.0,1732.1165771484375,0.8896004557609558,1.0,0.0,3.0,1.0,0.0
17740860,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7762076258659363,0.1674519777297973,0.1513363867998123,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8393777012825012,0.2125953882932663,0.2022080719470977,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8837727904319763,0.2488242238759994,0.1746545284986496,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8054469227790833,0.1864785850048065,0.1775460094213485,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6338869333267212,0.0903060957789421,0.4116838276386261,284.85516357421875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1430053710937,284.8651428222656,1.0,0.2726767957210541,1.0,1.0,0.0,,-1.3410817384719849,1.3410801887512207,1.5091303566805436e-06,1.0218560695648191,0.8196133971214294,0.8196133971214294,0.0,43.83013916015625,40.0,38406.90625,0.0,237.5589141845703,1.0,281.5575866699219,284.1832275390625,297.8028869628906,300.39178466796875,293.1499938964844,293.1499938964844,281.8500061035156,40712.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281688451766968,1.0,0.0,0.0,3.4833335876464844,3.483356714248657,8.096241117527825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.7236328125,0.0,1389.177978515625,1895.4371337890625,0.0,1839.7481689453125,0.8709734678268433,1.0,0.0,3.0,1.0,0.0
17740920,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7762076258659363,0.1674519777297973,0.1513363867998123,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8393777012825012,0.2125953882932663,0.2022080719470977,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8837727904319763,0.2488242238759994,0.1746545284986496,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8054469227790833,0.1864785850048065,0.1775460094213485,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6338869333267212,0.0903060957789421,0.4116838276386261,284.85516357421875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1430053710937,284.8651428222656,1.0,0.2726767957210541,1.0,1.0,0.0,,-1.3410817384719849,1.3410801887512207,1.5091303566805436e-06,1.0218560695648191,0.8196133971214294,0.8196133971214294,0.0,43.83013916015625,40.0,38406.90625,0.0,237.5589141845703,1.0,281.5575866699219,284.1832275390625,297.8028869628906,300.39178466796875,293.1499938964844,293.1499938964844,281.8500061035156,40712.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281688451766968,1.0,0.0,0.0,3.4833335876464844,3.483356714248657,8.096241117527825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.7236328125,0.0,1389.177978515625,1895.4371337890625,0.0,1839.7481689453125,0.8709734678268433,1.0,0.0,3.0,1.0,0.0
17740980,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865856289863586,0.1700712293386459,0.1532924324274063,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8478683829307556,0.2141920924186706,0.2033469527959823,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8929444551467896,0.2502955496311188,0.1753638833761215,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8140854835510254,0.1880168914794922,0.1786536872386932,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6399437785148621,0.0909534469246864,0.4133000075817108,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15283203125,285.06396484375,1.0,0.2713197469711303,1.0,1.0,0.0,,-1.348914623260498,1.348913073539734,1.5248056115524378e-06,1.0280061960220337,0.9896705746650696,0.9896705746650696,0.0,42.3779411315918,28.0,38457.4921875,0.0,237.23497009277344,1.0,281.841796875,284.35992431640625,297.7657775878906,300.27984619140625,293.1499938964844,293.1499938964844,281.54998779296875,30938.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173189520835876,1.0,0.0,0.0,3.6552634239196777,3.6552867889404297,8.915191642699938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.34228515625,0.0,1501.10546875,1895.4371337890625,0.0,1750.018798828125,0.903062641620636,1.0,0.0,3.0,1.0,0.0
17741040,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865856289863586,0.1700712293386459,0.1532924324274063,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8478683829307556,0.2141920924186706,0.2033469527959823,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8929444551467896,0.2502955496311188,0.1753638833761215,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8140854835510254,0.1880168914794922,0.1786536872386932,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6399437785148621,0.0909534469246864,0.4133000075817108,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15283203125,285.06396484375,1.0,0.2713197469711303,1.0,1.0,0.0,,-1.348914623260498,1.348913073539734,1.5248056115524378e-06,1.0280061960220337,0.9896705746650696,0.9896705746650696,0.0,42.3779411315918,28.0,38457.4921875,0.0,237.23497009277344,1.0,281.841796875,284.35992431640625,297.7657775878906,300.27984619140625,293.1499938964844,293.1499938964844,281.54998779296875,30938.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173189520835876,1.0,0.0,0.0,3.6552634239196777,3.6552867889404297,8.915191642699938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.34228515625,0.0,1501.10546875,1895.4371337890625,0.0,1750.018798828125,0.903062641620636,1.0,0.0,3.0,1.0,0.0
17741100,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7991654872894287,0.171421617269516,0.1545125842094421,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8595804572105408,0.2150549590587616,0.2041447162628173,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9057928919792176,0.2510384321212768,0.1759052872657776,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8250649571418762,0.1888595968484878,0.1794193387031555,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6487962007522583,0.0914133787155151,0.4149431884288788,284.9208068847656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1582946777344,284.89031982421875,1.0,0.2692916691303253,1.0,1.0,0.0,,-1.3548789024353027,1.3548773527145386,1.536859713269223e-06,1.0327385663986206,0.911747932434082,0.911747932434082,0.0,40.30170822143555,28.0,39392.33984375,0.0,234.7432861328125,1.0,281.5966186523437,284.1585693359375,297.86248779296875,300.5375366210937,293.1499938964844,293.1499938964844,281.54998779296875,33649.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726642370223999,1.0,0.0,0.0,3.701456069946289,3.7014801502227774,9.141942882706644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.56640625,0.0,1573.3389892578125,1895.4371337890625,0.0,1827.015380859375,0.9134204983711244,1.0,0.0,3.0,1.0,0.0
17741160,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8146620392799377,0.1725538372993469,0.1554977297782898,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8752171993255615,0.2157437056303024,0.2047474980354309,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9240424036979676,0.2515144050121307,0.1762269884347915,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8391651511192322,0.189555287361145,0.1800197660923004,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.660836935043335,0.0918536782264709,0.4164161086082458,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1603088378906,284.8706359863281,1.0,0.266486257314682,1.0,1.0,0.0,,-1.359661102294922,1.3596595525741575,1.546560838505684e-06,1.0365233421325684,0.8486244678497314,0.8486244678497314,0.0,37.7323112487793,25.0,39279.85546875,0.0,230.63357543945312,1.0,281.5572814941406,284.1639099121094,297.87310791015625,300.5107116699219,293.1499938964844,293.1499938964844,281.8500061035156,39283.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312780022621155,1.0,0.0,0.0,3.592003107070923,3.592027187347412,8.609277415416727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.1484375,0.0,1493.7740478515625,1895.4371337890625,0.0,1865.7896728515625,0.8938504457473755,1.0,0.0,3.0,1.0,0.0
17741220,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463792204856873,0.1757522523403167,0.1579063385725021,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9104347229003906,0.2179128974676132,0.2063517123460769,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9634863138198853,0.2534600794315338,0.1772095710039138,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711921572685242,0.1916540712118148,0.1815850585699081,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6886510848999023,0.0932166650891304,0.4209064245223999,285.0835876464844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1741638183594,285.0821533203125,1.0,0.2624776363372803,1.0,1.0,0.0,,-1.3729228973388672,1.372921347618103,1.5736222849227488e-06,1.046963095664978,1.0,1.0,0.0,33.226341247558594,25.0,39369.41796875,0.0,225.1944732666016,1.0,281.842529296875,284.3573303222656,297.8416442871094,300.4096069335937,293.1499938964844,293.1499938964844,281.54998779296875,31594.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218766808509827,1.0,0.0,0.0,3.743690013885498,3.7437140941619873,9.351753078590264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.462890625,0.0,1606.112060546875,1895.4371337890625,0.0,1787.4898681640625,0.9231101870536804,1.0,0.0,3.0,1.0,0.0
17741280,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463792204856873,0.1757522523403167,0.1579063385725021,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9104347229003906,0.2179128974676132,0.2063517123460769,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9634863138198853,0.2534600794315338,0.1772095710039138,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711921572685242,0.1916540712118148,0.1815850585699081,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6886510848999023,0.0932166650891304,0.4209064245223999,285.0835876464844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1741638183594,285.0821533203125,1.0,0.2624776363372803,1.0,1.0,0.0,,-1.3729228973388672,1.372921347618103,1.5736222849227488e-06,1.046963095664978,1.0,1.0,0.0,33.226341247558594,25.0,39369.41796875,0.0,225.1944732666016,1.0,281.842529296875,284.3573303222656,297.8416442871094,300.4096069335937,293.1499938964844,293.1499938964844,281.54998779296875,31594.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218766808509827,1.0,0.0,0.0,3.743690013885498,3.7437140941619873,9.351753078590264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.462890625,0.0,1606.112060546875,1895.4371337890625,0.0,1787.4898681640625,0.9231101870536804,1.0,0.0,3.0,1.0,0.0
