time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8808038830757141,0.1786810308694839,0.1605905145406723,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.95059335231781,0.2199255377054214,0.20826156437397,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9954016804695128,0.2550687491893768,0.1783961057662964,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.905775249004364,0.193632110953331,0.1834418177604675,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7174130082130432,0.0946671217679977,0.4268889129161834,284.88189697265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1845092773437,284.8858642578125,1.0,0.2602133750915527,1.0,1.0,0.0,,-1.389272928237915,1.3892713785171509,1.6074885706984787e-06,1.0599122047424316,0.8933095932006836,0.8933095932006836,0.0,29.77192687988281,28.0,40500.09765625,0.0,223.2884826660156,1.0,281.5561828613281,284.1467590332031,297.9522399902344,300.6604919433594,293.1499938964844,293.1499938964844,281.25,37517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369619607925415,1.0,0.0,0.0,3.730832576751709,3.730857610702514,9.287628017773386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.75732421875,0.0,1636.576171875,1895.4371337890625,0.0,1913.7569580078125,0.9236648678779602,1.0,0.0,3.0,1.0,0.0
17741400,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8808038830757141,0.1786810308694839,0.1605905145406723,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.95059335231781,0.2199255377054214,0.20826156437397,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9954016804695128,0.2550687491893768,0.1783961057662964,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.905775249004364,0.193632110953331,0.1834418177604675,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7174130082130432,0.0946671217679977,0.4268889129161834,284.88189697265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1845092773437,284.8858642578125,1.0,0.2602133750915527,1.0,1.0,0.0,,-1.389272928237915,1.3892713785171509,1.6074885706984787e-06,1.0599122047424316,0.8933095932006836,0.8933095932006836,0.0,29.77192687988281,28.0,40500.09765625,0.0,223.2884826660156,1.0,281.5561828613281,284.1467590332031,297.9522399902344,300.6604919433594,293.1499938964844,293.1499938964844,281.25,37517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369619607925415,1.0,0.0,0.0,3.730832576751709,3.730857610702514,9.287628017773386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.75732421875,0.0,1636.576171875,1895.4371337890625,0.0,1913.7569580078125,0.9236648678779602,1.0,0.0,3.0,1.0,0.0
17741460,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8835341334342957,0.1812823414802551,0.1629219651222229,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9514787793159484,0.2216650992631912,0.2099083065986633,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9966225624084472,0.2585552334785461,0.1802448630332946,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9069436192512512,0.195368230342865,0.1850882172584533,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7195298075675964,0.0960673466324806,0.433163046836853,284.846923828125,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.193359375,284.86895751953125,1.0,0.2595030069351196,1.0,1.0,0.0,,-1.3813269138336182,1.381325364112854,1.5911431319182157e-06,1.053799390792847,0.7833988666534424,0.7833988666534424,0.0,29.81629753112793,31.0,40475.19140625,0.0,224.2808380126953,1.0,281.2586975097656,284.1622619628906,297.9639892578125,300.6940612792969,293.1499938964844,293.1499938964844,281.54998779296875,45828.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458110451698303,1.0,0.0,0.0,3.323622941970825,3.323645830154419,7.370837238340755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.66845703125,0.0,1266.4310302734375,1895.4371337890625,0.0,1989.3221435546875,0.8438310027122498,1.0,0.0,3.0,1.0,0.0
17741520,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8835341334342957,0.1812823414802551,0.1629219651222229,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9514787793159484,0.2216650992631912,0.2099083065986633,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9966225624084472,0.2585552334785461,0.1802448630332946,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9069436192512512,0.195368230342865,0.1850882172584533,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7195298075675964,0.0960673466324806,0.433163046836853,284.846923828125,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.193359375,284.86895751953125,1.0,0.2595030069351196,1.0,1.0,0.0,,-1.3813269138336182,1.381325364112854,1.5911431319182157e-06,1.053799390792847,0.7833988666534424,0.7833988666534424,0.0,29.81629753112793,31.0,40475.19140625,0.0,224.2808380126953,1.0,281.2586975097656,284.1622619628906,297.9639892578125,300.6940612792969,293.1499938964844,293.1499938964844,281.54998779296875,45828.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458110451698303,1.0,0.0,0.0,3.323622941970825,3.323645830154419,7.370837238340755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.66845703125,0.0,1266.4310302734375,1895.4371337890625,0.0,1989.3221435546875,0.8438310027122498,1.0,0.0,3.0,1.0,0.0
17741580,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8315386772155762,0.1889663636684417,0.1682951301336288,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.888933002948761,0.2341978400945663,0.2172292470932006,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.9385246634483336,0.2681504189968109,0.1859320104122162,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8494091629981995,0.2013427019119262,0.1895740330219268,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6716964244842529,0.098296545445919,0.4423479437828064,284.833740234375,284.95001220703125,296.3960876464844,294.9791259765625,296.3923645019531,297.3147888183594,284.7193603515625,1.0,0.2548021078109741,1.0,1.0,0.0,,-1.239901781082153,1.2399003505706787,1.3438943824439775e-06,0.9744906425476074,0.7502596378326416,0.7502596378326416,0.0,37.16392517089844,34.0,36354.04296875,0.0,217.93081665039065,1.0,281.5395202636719,284.0259704589844,297.8736572265625,300.2808837890625,293.1499938964844,293.1499938964844,281.8500061035156,39613.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229833006858826,1.0,0.0,0.0,3.290562868118286,3.290584087371826,7.224930982374644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.9697265625,0.0,1193.213134765625,1895.4371337890625,0.0,1796.6368408203125,0.8306296467781067,1.0,0.0,3.0,1.0,0.0
17741640,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8315386772155762,0.1889663636684417,0.1682951301336288,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.888933002948761,0.2341978400945663,0.2172292470932006,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.9385246634483336,0.2681504189968109,0.1859320104122162,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8494091629981995,0.2013427019119262,0.1895740330219268,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6716964244842529,0.098296545445919,0.4423479437828064,284.833740234375,284.95001220703125,296.3960876464844,294.9791259765625,296.3923645019531,297.3147888183594,284.7193603515625,1.0,0.2548021078109741,1.0,1.0,0.0,,-1.239901781082153,1.2399003505706787,1.3438943824439775e-06,0.9744906425476074,0.7502596378326416,0.7502596378326416,0.0,37.16392517089844,34.0,36354.04296875,0.0,217.93081665039065,1.0,281.5395202636719,284.0259704589844,297.8736572265625,300.2808837890625,293.1499938964844,293.1499938964844,281.8500061035156,39613.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229833006858826,1.0,0.0,0.0,3.290562868118286,3.290584087371826,7.224930982374644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.9697265625,0.0,1193.213134765625,1895.4371337890625,0.0,1796.6368408203125,0.8306296467781067,1.0,0.0,3.0,1.0,0.0
17741700,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9158485531806946,0.1897190064191818,0.1704563200473785,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.986641764640808,0.2344016283750534,0.2218103259801864,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.9930161237716676,0.2728712558746338,0.1678279936313629,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.9387708902359008,0.2021933943033218,0.1913251280784607,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.739366352558136,0.0993766710162162,0.4467132985591888,285.3036804199219,284.95001220703125,296.435546875,294.99932861328125,296.432373046875,297.3310546875,285.3382263183594,1.0,0.2584811747074127,1.0,1.0,0.0,,-1.3868896961212158,1.386888027191162,1.6080293789855205e-06,1.0637332201004028,1.0,1.0,0.0,28.26632308959961,34.0,40122.16015625,0.0,226.88449096679688,1.0,281.7860717773437,284.6239929199219,297.8656921386719,300.3065795898437,293.1499938964844,293.1499938964844,281.8500061035156,27947.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064598798751831,1.0,0.0,0.0,3.403387546539306,3.4034078121185303,7.728871764811629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.2666015625,0.0,1219.5379638671875,1895.4371337890625,0.0,1662.1014404296875,0.8489972352981567,1.0,0.0,3.0,1.0,0.0
17741760,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132629394531,0.9387059807777404,0.1913486272096634,0.1717113405466079,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.9869511127471924,0.2353892773389816,0.2099070250988006,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.9869511127471924,0.2767293453216553,0.1550366133451461,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.9603283405303956,0.2033410370349884,0.1923605799674987,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.7553954720497131,0.1005842760205268,0.4517247676849365,285.3130187988281,284.95001220703125,296.4757080078125,295.019775390625,296.4725341796875,297.341796875,285.3090515136719,1.0,0.2606776654720306,1.0,1.0,0.0,,-1.4164149761199951,1.4164133071899414,1.6643834896967746e-06,1.0810245275497437,1.0,1.0,0.0,27.08316230773925,54.0,40677.33984375,0.0,227.4292449951172,1.0,281.83917236328125,284.5679016113281,297.9977111816406,300.5827941894531,293.1499938964844,293.1499938964844,281.54998779296875,28661.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099040746688843,1.0,0.0,0.0,3.5662784576416016,3.566300392150879,8.486405249641393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.39013671875,0.0,1388.3560791015625,1895.4371337890625,0.0,1689.7735595703125,0.8807259202003479,1.0,0.0,3.0,1.0,0.0
17741820,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.9176748394966124,0.1943484991788864,0.1745587438344955,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9840696454048156,0.2360341846942901,0.2238832414150238,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9945672750473022,0.280952900648117,0.1720290333032608,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9380183219909668,0.2054428607225418,0.1945068091154098,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7429574728012085,0.1027444899082183,0.4621942639350891,285.1040344238281,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.3323974609375,285.10284423828125,1.0,0.2725356817245483,1.0,1.0,0.0,,-1.4706430435180664,1.4706412553787231,1.7828043610279565e-06,1.1240081787109375,1.0,1.0,0.0,30.14590835571289,74.0,43091.37890625,0.0,257.20770263671875,1.0,281.5563049316406,284.31512451171875,298.1728820800781,301.013427734375,293.1499938964844,293.1499938964844,281.25,31478.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385631799697876,1.0,0.0,0.0,3.737082958221436,3.737107038497925,9.3187736638356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.234375,0.0,1597.5921630859375,1895.4371337890625,0.0,1927.3516845703125,0.9214664101600648,1.0,0.0,3.0,1.0,0.0
17741880,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.9176748394966124,0.1943484991788864,0.1745587438344955,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9840696454048156,0.2360341846942901,0.2238832414150238,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9945672750473022,0.280952900648117,0.1720290333032608,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9380183219909668,0.2054428607225418,0.1945068091154098,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7429574728012085,0.1027444899082183,0.4621942639350891,285.1040344238281,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.3323974609375,285.10284423828125,1.0,0.2725356817245483,1.0,1.0,0.0,,-1.4706430435180664,1.4706412553787231,1.7828043610279565e-06,1.1240081787109375,1.0,1.0,0.0,30.14590835571289,74.0,43091.37890625,0.0,257.20770263671875,1.0,281.5563049316406,284.31512451171875,298.1728820800781,301.013427734375,293.1499938964844,293.1499938964844,281.25,31478.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385631799697876,1.0,0.0,0.0,3.737082958221436,3.737107038497925,9.3187736638356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.234375,0.0,1597.5921630859375,1895.4371337890625,0.0,1927.3516845703125,0.9214664101600648,1.0,0.0,3.0,1.0,0.0
17741940,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8477075099945068,0.1969093680381775,0.1773246228694915,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9022073149681092,0.2377266436815261,0.2248091548681259,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.959056556224823,0.278075098991394,0.1954104751348495,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8621162176132202,0.20722696185112,0.1966490000486374,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6897680759429932,0.1045394837856292,0.472499132156372,284.9003601074219,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.27703857421875,284.88189697265625,1.0,0.2892753183841705,1.0,1.0,0.0,,-1.4975277185440063,1.4975258111953735,1.8394363223706025e-06,1.1414518356323242,0.935304880142212,0.935304880142212,0.0,40.26304244995117,92.0,44646.890625,0.0,298.59088134765625,1.0,281.2564697265625,284.0525207519531,298.2030944824219,301.19903564453125,293.1499938964844,293.1499938964844,280.95001220703125,34845.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622723579406738,1.0,0.0,0.0,3.803531408309937,3.803556680679321,9.653110737417592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.72265625,0.0,1701.7816162109375,1895.4371337890625,0.0,2132.533203125,0.9381909966468812,1.0,0.0,3.0,1.0,0.0
17742000,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8477075099945068,0.1969093680381775,0.1773246228694915,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9022073149681092,0.2377266436815261,0.2248091548681259,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.959056556224823,0.278075098991394,0.1954104751348495,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8621162176132202,0.20722696185112,0.1966490000486374,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6897680759429932,0.1045394837856292,0.472499132156372,284.9003601074219,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.27703857421875,284.88189697265625,1.0,0.2892753183841705,1.0,1.0,0.0,,-1.4975277185440063,1.4975258111953735,1.8394363223706025e-06,1.1414518356323242,0.935304880142212,0.935304880142212,0.0,40.26304244995117,92.0,44646.890625,0.0,298.59088134765625,1.0,281.2564697265625,284.0525207519531,298.2030944824219,301.19903564453125,293.1499938964844,293.1499938964844,280.95001220703125,34845.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622723579406738,1.0,0.0,0.0,3.803531408309937,3.803556680679321,9.653110737417592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.72265625,0.0,1701.7816162109375,1895.4371337890625,0.0,2132.533203125,0.9381909966468812,1.0,0.0,3.0,1.0,0.0
17742060,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.799465537071228,0.1994771361351013,0.1800079643726349,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8465781807899475,0.2383471131324768,0.2266643047332763,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8882753849029541,0.2749425172805786,0.1934257894754409,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.812366247177124,0.2090431451797485,0.1987814754247665,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.6486220955848694,0.1062900349497795,0.4824898242950439,284.8504943847656,284.95001220703125,296.72900390625,295.1456298828125,296.725830078125,297.2532958984375,284.866455078125,1.0,0.3086738884449005,1.0,1.0,0.0,,-1.537880301475525,1.537878394126892,1.937139586516423e-06,1.177360773086548,0.8304570317268372,0.8304570317268372,0.0,53.19313430786133,80.0,46086.4765625,0.0,346.6492919921875,1.0,280.9580383300781,284.0455627441406,298.1969909667969,301.26629638671875,293.1499938964844,293.1499938964844,281.25,42390.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751179933547974,1.0,0.0,0.0,3.555579900741577,3.5556039810180664,8.435565064246475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.67626953125,0.0,1477.2137451171875,1895.4371337890625,0.0,2246.420166015625,0.8895575404167175,1.0,0.0,3.0,1.0,0.0
17742120,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.799465537071228,0.1994771361351013,0.1800079643726349,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8465781807899475,0.2383471131324768,0.2266643047332763,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8882753849029541,0.2749425172805786,0.1934257894754409,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.812366247177124,0.2090431451797485,0.1987814754247665,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.6486220955848694,0.1062900349497795,0.4824898242950439,284.8504943847656,284.95001220703125,296.72900390625,295.1456298828125,296.725830078125,297.2532958984375,284.866455078125,1.0,0.3086738884449005,1.0,1.0,0.0,,-1.537880301475525,1.537878394126892,1.937139586516423e-06,1.177360773086548,0.8304570317268372,0.8304570317268372,0.0,53.19313430786133,80.0,46086.4765625,0.0,346.6492919921875,1.0,280.9580383300781,284.0455627441406,298.1969909667969,301.26629638671875,293.1499938964844,293.1499938964844,281.25,42390.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751179933547974,1.0,0.0,0.0,3.555579900741577,3.5556039810180664,8.435565064246475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.67626953125,0.0,1477.2137451171875,1895.4371337890625,0.0,2246.420166015625,0.8895575404167175,1.0,0.0,3.0,1.0,0.0
17742180,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7828845381736755,0.2033792585134506,0.1833976507186889,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8279330134391785,0.2406709045171737,0.2286754697561264,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8647310733795166,0.2756925225257873,0.1935020834207534,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7942185401916504,0.2118447571992874,0.201397106051445,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6365296244621277,0.108513019979,0.4929711520671844,285.0741882324219,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2574157714844,285.0723876953125,1.0,0.318062961101532,1.0,1.0,0.0,,-1.5601747035980225,1.5601727962493896,1.9899669041478774e-06,1.1948847770690918,1.0,1.0,0.0,60.01089096069336,68.0,46565.26171875,0.0,375.931884765625,1.0,281.24267578125,284.22186279296875,298.1706237792969,301.1777648925781,293.1499938964844,293.1499938964844,280.95001220703125,31563.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663304805755615,1.0,0.0,0.0,3.7380120754241934,3.738036155700684,9.323407539341132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.8564453125,0.0,1599.3155517578125,1895.4371337890625,0.0,2168.322998046875,0.9220554232597352,1.0,0.0,3.0,1.0,0.0
17742240,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7828845381736755,0.2033792585134506,0.1833976507186889,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8279330134391785,0.2406709045171737,0.2286754697561264,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8647310733795166,0.2756925225257873,0.1935020834207534,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7942185401916504,0.2118447571992874,0.201397106051445,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6365296244621277,0.108513019979,0.4929711520671844,285.0741882324219,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2574157714844,285.0723876953125,1.0,0.318062961101532,1.0,1.0,0.0,,-1.5601747035980225,1.5601727962493896,1.9899669041478774e-06,1.1948847770690918,1.0,1.0,0.0,60.01089096069336,68.0,46565.26171875,0.0,375.931884765625,1.0,281.24267578125,284.22186279296875,298.1706237792969,301.1777648925781,293.1499938964844,293.1499938964844,280.95001220703125,31563.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663304805755615,1.0,0.0,0.0,3.7380120754241934,3.738036155700684,9.323407539341132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.8564453125,0.0,1599.3155517578125,1895.4371337890625,0.0,2168.322998046875,0.9220554232597352,1.0,0.0,3.0,1.0,0.0
17742300,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7835277318954468,0.2052679061889648,0.1852472722530365,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8274322748184204,0.2419629842042923,0.229979008436203,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8633854985237122,0.2764526903629303,0.1940725892782211,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.794076681137085,0.2132556289434433,0.2028345614671707,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6371766328811646,0.1096446961164474,0.4983437061309814,284.9346618652344,284.95001220703125,296.861083984375,295.2095642089844,296.8579406738281,297.2615966796875,284.9126892089844,1.0,0.320384532213211,1.0,1.0,0.0,,-1.5728217363357544,1.572819709777832,2.02039109353791e-06,1.2048709392547607,0.9389304518699646,0.9389304518699646,0.0,60.92240524291992,68.0,47778.3046875,0.0,384.9772644042969,1.0,280.9954833984375,284.0335693359375,298.2631530761719,301.4521789550781,293.1499938964844,293.1499938964844,280.95001220703125,33766.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755088210105896,1.0,0.0,0.0,3.779598712921143,3.779623746871948,9.532014360047468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0283203125,0.0,1664.88671875,1895.4371337890625,0.0,2249.91162109375,0.9314631819725036,1.0,0.0,3.0,1.0,0.0
17742360,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7867648005485535,0.206887274980545,0.1867710947990417,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8296610116958618,0.2431100010871887,0.2310873866081237,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8651571869850159,0.2770926654338836,0.1945226341485977,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7967554330825806,0.2144955545663833,0.2040467411279678,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6398947238922119,0.1106929704546928,0.5031085014343262,284.8966979980469,284.95001220703125,296.90557861328125,295.2308349609375,296.9024353027344,297.2635803222656,284.9028625488281,1.0,0.3213978707790375,1.0,1.0,0.0,,-1.583699345588684,1.5836973190307615,2.0467887225095183e-06,1.2134546041488647,0.8973138928413391,0.8973138928413391,0.0,60.79661178588867,56.0,47952.390625,0.0,390.4049682617188,1.0,280.9566955566406,284.0335693359375,298.2772827148437,301.4433898925781,293.1499938964844,293.1499938964844,281.25,37395.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801837921142578,1.0,0.0,0.0,3.719339370727539,3.7193644046783447,9.230492992173822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.2880859375,0.0,1622.330322265625,1895.4371337890625,0.0,2291.79052734375,0.9213431477546692,1.0,0.0,3.0,1.0,0.0
17742420,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8039713501930237,0.2111284136772155,0.1901259869337082,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.8444640636444092,0.2463186085224151,0.2336693108081817,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8805334568023682,0.2796310782432556,0.195889264345169,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8125611543655396,0.2177111506462097,0.2066914737224578,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6536303162574768,0.1132138669490814,0.5130336284637451,285.12225341796875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2767333984375,285.125732421875,1.0,0.3205102682113647,1.0,1.0,0.0,,-1.607555270195007,1.6075531244277954,2.105351995851379e-06,1.232195258140564,1.0,1.0,0.0,57.48366165161133,44.0,48188.46875,0.0,394.2092895507813,1.0,281.2436218261719,284.24169921875,298.2652587890625,301.3741149902344,293.1499938964844,293.1499938964844,280.95001220703125,33178.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742033004760742,1.0,0.0,0.0,3.838587999343872,3.838613271713257,9.831873057919438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.470703125,0.0,1731.072509765625,1895.4371337890625,0.0,2238.254638671875,0.9455095529556274,1.0,0.0,3.0,1.0,0.0
17742480,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8039713501930237,0.2111284136772155,0.1901259869337082,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.8444640636444092,0.2463186085224151,0.2336693108081817,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8805334568023682,0.2796310782432556,0.195889264345169,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8125611543655396,0.2177111506462097,0.2066914737224578,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6536303162574768,0.1132138669490814,0.5130336284637451,285.12225341796875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2767333984375,285.125732421875,1.0,0.3205102682113647,1.0,1.0,0.0,,-1.607555270195007,1.6075531244277954,2.105351995851379e-06,1.232195258140564,1.0,1.0,0.0,57.48366165161133,44.0,48188.46875,0.0,394.2092895507813,1.0,281.2436218261719,284.24169921875,298.2652587890625,301.3741149902344,293.1499938964844,293.1499938964844,280.95001220703125,33178.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742033004760742,1.0,0.0,0.0,3.838587999343872,3.838613271713257,9.831873057919438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.470703125,0.0,1731.072509765625,1895.4371337890625,0.0,2238.254638671875,0.9455095529556274,1.0,0.0,3.0,1.0,0.0
17742540,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8325558304786682,0.2150302529335022,0.1936045289039611,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.873577892780304,0.2494366765022277,0.2365005314350128,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9114314317703248,0.281963050365448,0.1974785327911377,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8396652936935425,0.2208025306463241,0.2094909846782684,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6793792247772217,0.1157495751976966,0.5234487056732178,284.94305419921875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2869567871094,284.94342041015625,1.0,0.3168641924858093,1.0,1.0,0.0,,-1.6329065561294556,1.632904291152954,2.168816536141094e-06,1.252178192138672,0.9723041653633118,0.9723041653633118,0.0,51.33885955810547,32.0,49890.4375,0.0,391.00537109375,1.0,280.95623779296875,284.0269470214844,298.36669921875,301.6529541015625,293.1499938964844,293.1499938964844,280.6499938964844,35168.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887840270996094,1.0,0.0,0.0,3.88321852684021,3.883244752883911,1.0061829698315703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.173828125,0.0,1801.8226318359373,1895.4371337890625,0.0,2369.353515625,0.9567854404449464,1.0,0.0,3.0,1.0,0.0
17742600,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8325558304786682,0.2150302529335022,0.1936045289039611,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.873577892780304,0.2494366765022277,0.2365005314350128,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9114314317703248,0.281963050365448,0.1974785327911377,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8396652936935425,0.2208025306463241,0.2094909846782684,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6793792247772217,0.1157495751976966,0.5234487056732178,284.94305419921875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2869567871094,284.94342041015625,1.0,0.3168641924858093,1.0,1.0,0.0,,-1.6329065561294556,1.632904291152954,2.168816536141094e-06,1.252178192138672,0.9723041653633118,0.9723041653633118,0.0,51.33885955810547,32.0,49890.4375,0.0,391.00537109375,1.0,280.95623779296875,284.0269470214844,298.36669921875,301.6529541015625,293.1499938964844,293.1499938964844,280.6499938964844,35168.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887840270996094,1.0,0.0,0.0,3.88321852684021,3.883244752883911,1.0061829698315703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.173828125,0.0,1801.8226318359373,1895.4371337890625,0.0,2369.353515625,0.9567854404449464,1.0,0.0,3.0,1.0,0.0
17742660,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8750155568122864,0.2183693796396255,0.196331188082695,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9206064343452454,0.2521785795688629,0.2387882471084594,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9624804258346558,0.283828467130661,0.1985552757978439,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8821821808815002,0.2235299050807953,0.2117708176374435,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7176271677017212,0.1181257963180542,0.532629132270813,284.8598022460937,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29107666015625,284.8738708496094,1.0,0.3111112117767334,1.0,1.0,0.0,,-1.653979778289795,1.653977632522583,2.222405100837932e-06,1.268727421760559,0.8571627140045166,0.8571627140045166,0.0,43.68158721923828,25.0,50847.0234375,0.0,381.0341796875,1.0,280.6569519042969,283.9556884765625,298.3926696777344,301.753662109375,293.1499938964844,293.1499938964844,280.95001220703125,41637.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992553114891052,1.0,0.0,0.0,3.673883438110352,3.673908710479736,9.006250820675632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.8115234375,0.0,1602.360107421875,1895.4371337890625,0.0,2464.61865234375,0.9152289628982544,1.0,0.0,3.0,1.0,0.0
17742720,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8750155568122864,0.2183693796396255,0.196331188082695,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9206064343452454,0.2521785795688629,0.2387882471084594,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9624804258346558,0.283828467130661,0.1985552757978439,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8821821808815002,0.2235299050807953,0.2117708176374435,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7176271677017212,0.1181257963180542,0.532629132270813,284.8598022460937,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29107666015625,284.8738708496094,1.0,0.3111112117767334,1.0,1.0,0.0,,-1.653979778289795,1.653977632522583,2.222405100837932e-06,1.268727421760559,0.8571627140045166,0.8571627140045166,0.0,43.68158721923828,25.0,50847.0234375,0.0,381.0341796875,1.0,280.6569519042969,283.9556884765625,298.3926696777344,301.753662109375,293.1499938964844,293.1499938964844,280.95001220703125,41637.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992553114891052,1.0,0.0,0.0,3.673883438110352,3.673908710479736,9.006250820675632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.8115234375,0.0,1602.360107421875,1895.4371337890625,0.0,2464.61865234375,0.9152289628982544,1.0,0.0,3.0,1.0,0.0
17742780,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9332945942878724,0.2229664921760559,0.1998650878667831,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9797749519348145,0.2559570372104645,0.2417883723974228,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.287594735622406,0.1922336667776107,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9404371976852416,0.2271660268306732,0.2146725356578827,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7599623799324036,0.1210297346115112,0.543648898601532,285.0827941894531,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3066101074219,285.0799560546875,1.0,0.3054617643356323,1.0,1.0,0.0,,-1.666534185409546,1.6665319204330444,2.255333811262972e-06,1.279098629951477,1.0,1.0,0.0,37.01032638549805,28.0,51027.25390625,0.0,369.9451293945313,1.0,280.9432678222656,284.1383972167969,298.38067626953125,301.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,32877.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909744381904602,1.0,0.0,0.0,3.8211989402771,3.821223974227905,9.742997235662187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.744140625,0.0,1707.6513671875,1895.4371337890625,0.0,2389.209716796875,0.941250205039978,1.0,0.0,3.0,1.0,0.0
17742840,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9332945942878724,0.2229664921760559,0.1998650878667831,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9797749519348145,0.2559570372104645,0.2417883723974228,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.287594735622406,0.1922336667776107,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9404371976852416,0.2271660268306732,0.2146725356578827,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7599623799324036,0.1210297346115112,0.543648898601532,285.0827941894531,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3066101074219,285.0799560546875,1.0,0.3054617643356323,1.0,1.0,0.0,,-1.666534185409546,1.6665319204330444,2.255333811262972e-06,1.279098629951477,1.0,1.0,0.0,37.01032638549805,28.0,51027.25390625,0.0,369.9451293945313,1.0,280.9432678222656,284.1383972167969,298.38067626953125,301.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,32877.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909744381904602,1.0,0.0,0.0,3.8211989402771,3.821223974227905,9.742997235662187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.744140625,0.0,1707.6513671875,1895.4371337890625,0.0,2389.209716796875,0.941250205039978,1.0,0.0,3.0,1.0,0.0
17742900,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.95772784948349,0.2250849157571792,0.201862558722496,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9974696040153505,0.2577897906303406,0.2435308098793029,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9967814087867736,0.2916521430015564,0.1793602555990219,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9636115431785583,0.2289164215326309,0.2163501530885696,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.778192400932312,0.1224774941802024,0.5499714612960815,284.9298400878906,284.95001220703125,297.3057556152344,295.4181213378906,297.3028259277344,297.31866455078125,284.906982421875,1.0,0.3038508296012878,1.0,1.0,0.0,,-1.6692795753479004,1.669277310371399,2.262205498482217e-06,1.2810585498809814,0.9484586119651794,0.9484586119651794,0.0,35.0283317565918,28.0,52028.734375,0.0,364.8840942382813,1.0,280.6932678222656,283.9425964355469,298.46405029296875,301.93585205078125,293.1499938964844,293.1499938964844,280.6499938964844,34482.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990085482597351,1.0,0.0,0.0,3.848076820373535,3.848102569580078,9.880541256279685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.689453125,0.0,1752.9364013671875,1895.4371337890625,0.0,2462.36376953125,0.9476397037506104,1.0,0.0,3.0,1.0,0.0
17742960,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.967596709728241,0.2268191874027252,0.2035194188356399,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.995387852191925,0.2599355280399322,0.2362745553255081,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.995387852191925,0.2963233888149261,0.174511581659317,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.972716748714447,0.2304189056158065,0.2178274393081665,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7868958711624146,0.1237917244434356,0.5559646487236023,284.8814392089844,284.95001220703125,297.3492126464844,295.43804931640625,297.3462829589844,297.3265686035156,284.8851318359375,1.0,0.3026120364665985,1.0,1.0,0.0,,-1.6660536527633667,1.6660513877868652,2.253362026749528e-06,1.2781119346618652,0.8960624933242798,0.8960624933242798,0.0,34.26220703125,48.0,51809.3828125,0.0,360.9066467285156,1.0,280.6568603515625,283.93487548828125,298.47039794921875,301.89654541015625,293.1499938964844,293.1499938964844,280.3500061035156,38257.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018937110900879,1.0,0.0,0.0,3.7730460166931152,3.773071765899658,9.498991744294472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.62109375,0.0,1691.8824462890625,1895.4371337890625,0.0,2488.751953125,0.9337669014930724,1.0,0.0,3.0,1.0,0.0
17743020,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9674766063690186,0.2303576022386551,0.2066426575183868,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9964178204536438,0.2649264633655548,0.2409976124763488,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9964178204536438,0.3049673438072204,0.1780000030994415,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9719367623329164,0.2335008531808853,0.2206975221633911,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7883917689323425,0.1264521330595016,0.5678457021713257,284.8998413085937,284.95001220703125,297.43487548828125,295.4771423339844,297.4320678710937,297.35333251953125,284.9173889160156,1.0,0.3088917732238769,1.0,1.0,0.0,,-1.6973142623901367,1.6973119974136353,2.334532382519683e-06,1.3022257089614868,0.8367535471916199,0.8367535471916199,0.0,35.396759033203125,68.0,52772.0625,0.0,381.1588745117188,1.0,280.3578491210937,283.9698181152344,298.490478515625,301.9559326171875,293.1499938964844,293.1499938964844,280.6499938964844,41659.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072170615196228,1.0,0.0,0.0,3.4854283332824707,3.4854516983032227,8.105981805783813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.6572265625,0.0,1398.1048583984375,1895.4371337890625,0.0,2537.58935546875,0.875636875629425,1.0,0.0,3.0,1.0,0.0
17743080,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9674766063690186,0.2303576022386551,0.2066426575183868,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9964178204536438,0.2649264633655548,0.2409976124763488,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9964178204536438,0.3049673438072204,0.1780000030994415,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9719367623329164,0.2335008531808853,0.2206975221633911,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7883917689323425,0.1264521330595016,0.5678457021713257,284.8998413085937,284.95001220703125,297.43487548828125,295.4771423339844,297.4320678710937,297.35333251953125,284.9173889160156,1.0,0.3088917732238769,1.0,1.0,0.0,,-1.6973142623901367,1.6973119974136353,2.334532382519683e-06,1.3022257089614868,0.8367535471916199,0.8367535471916199,0.0,35.396759033203125,68.0,52772.0625,0.0,381.1588745117188,1.0,280.3578491210937,283.9698181152344,298.490478515625,301.9559326171875,293.1499938964844,293.1499938964844,280.6499938964844,41659.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072170615196228,1.0,0.0,0.0,3.4854283332824707,3.4854516983032227,8.105981805783813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.6572265625,0.0,1398.1048583984375,1895.4371337890625,0.0,2537.58935546875,0.875636875629425,1.0,0.0,3.0,1.0,0.0
17743140,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9451377987861632,0.2352258861064911,0.2108270674943924,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9878184199333192,0.2686820328235626,0.2539465129375458,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9990000128746032,0.3099068105220794,0.1965610682964325,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9489597678184508,0.2375820130109787,0.2244242280721664,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7722824811935425,0.1297090649604797,0.5823124051094055,285.12066650390625,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3687744140625,285.1230773925781,1.0,0.3228376507759094,1.0,1.0,0.0,,-1.7622803449630735,1.7622778415679932,2.5097378966165707e-06,1.352974772453308,1.0,1.0,0.0,39.78985595703125,88.0,54366.29296875,0.0,431.4822387695313,1.0,280.64190673828125,284.1281433105469,298.508544921875,301.9804382324219,293.1499938964844,293.1499938964844,280.3500061035156,31298.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012276887893677,1.0,0.0,0.0,3.72522234916687,3.72524619102478,9.259716762244352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.16015625,0.0,1582.5733642578125,1895.4371337890625,0.0,2482.655029296875,0.9180235862731934,1.0,0.0,3.0,1.0,0.0
