time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9451377987861632,0.2352258861064911,0.2108270674943924,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9878184199333192,0.2686820328235626,0.2539465129375458,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9990000128746032,0.3099068105220794,0.1965610682964325,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9489597678184508,0.2375820130109787,0.2244242280721664,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7722824811935425,0.1297090649604797,0.5823124051094055,285.12066650390625,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3687744140625,285.1230773925781,1.0,0.3228376507759094,1.0,1.0,0.0,,-1.7622803449630735,1.7622778415679932,2.5097378966165707e-06,1.352974772453308,1.0,1.0,0.0,39.78985595703125,88.0,54366.29296875,0.0,431.4822387695313,1.0,280.64190673828125,284.1281433105469,298.508544921875,301.9804382324219,293.1499938964844,293.1499938964844,280.3500061035156,31298.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012276887893677,1.0,0.0,0.0,3.72522234916687,3.72524619102478,9.259716762244352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.16015625,0.0,1582.5733642578125,1895.4371337890625,0.0,2482.655029296875,0.9180235862731934,1.0,0.0,3.0,1.0,0.0
17743260,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8822450041770935,0.2389644533395767,0.2150317430496215,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.9233872890472412,0.2715243995189667,0.2572658360004425,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.9682348370552064,0.3072506487369537,0.2160547822713852,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8848341107368469,0.241029679775238,0.2283906638622284,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.7287356853485107,0.1326226443052292,0.598105788230896,284.79608154296875,284.95001220703125,297.5997314453125,295.55181884765625,297.5243225097656,297.34844970703125,284.7760009765625,1.0,0.3414546847343445,0.8953794836997986,0.8953794836997986,0.4000000059604645,,-1.8199692964553835,1.2599307298660278,0.5600386261940002,0.8402878046035767,0.8316261172294617,0.8316261172294617,0.0,50.67152404785156,108.0,51026.66796875,0.0,499.2330017089844,1.0,280.3567810058594,283.6680603027344,298.5839538574219,302.1208190917969,293.1499938964844,293.1499938964844,280.6499938964844,39674.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140124082565308,1.0,0.0,0.0,3.701218843460083,3.701244115829468,9.140771339843924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1708984375,0.0,1618.7840576171875,1895.4371337890625,0.0,2600.191650390625,0.9157670736312866,1.0,0.0,3.0,1.0,0.0
17743320,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8822450041770935,0.2389644533395767,0.2150317430496215,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.9233872890472412,0.2715243995189667,0.2572658360004425,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.9682348370552064,0.3072506487369537,0.2160547822713852,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8848341107368469,0.241029679775238,0.2283906638622284,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.7287356853485107,0.1326226443052292,0.598105788230896,284.79608154296875,284.95001220703125,297.5997314453125,295.55181884765625,297.5243225097656,297.34844970703125,284.7760009765625,1.0,0.3414546847343445,0.8953794836997986,0.8953794836997986,0.4000000059604645,,-1.8199692964553835,1.2599307298660278,0.5600386261940002,0.8402878046035767,0.8316261172294617,0.8316261172294617,0.0,50.67152404785156,108.0,51026.66796875,0.0,499.2330017089844,1.0,280.3567810058594,283.6680603027344,298.5839538574219,302.1208190917969,293.1499938964844,293.1499938964844,280.6499938964844,39674.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140124082565308,1.0,0.0,0.0,3.701218843460083,3.701244115829468,9.140771339843924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1708984375,0.0,1618.7840576171875,1895.4371337890625,0.0,2600.191650390625,0.9157670736312866,1.0,0.0,3.0,1.0,0.0
17743380,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.823982834815979,0.2420343160629272,0.2182880043983459,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8570669293403625,0.2742438912391662,0.2603185474872589,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8896055221557617,0.3057655394077301,0.214782640337944,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8260899782180786,0.2439925968647003,0.2317637503147125,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6803342700004578,0.1351834684610366,0.6125891208648682,284.8543701171875,284.95001220703125,297.6780700683594,295.58709716796875,297.49169921875,297.3388977050781,284.861572265625,1.0,0.3611597716808319,0.7907589673995972,0.7907589673995972,0.800000011920929,,-1.845678448677063,0.8315401077270508,1.0141383409500122,0.4071922302246094,0.7862256765365601,0.7862256765365601,0.0,67.58905029296875,111.0,44035.53125,0.0,569.2510986328125,1.0,280.64093017578125,283.7557373046875,298.4266052246094,301.3911437988281,293.1499938964844,293.1499938964844,280.95001220703125,42999.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773738503456116,1.0,0.0,0.0,3.3648250102996826,3.3648476600646973,7.554718308711017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.18017578125,0.0,1286.719970703125,1895.4371337890625,0.0,2266.59375,0.8472414016723633,1.0,0.0,3.0,1.0,0.0
17743440,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.823982834815979,0.2420343160629272,0.2182880043983459,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8570669293403625,0.2742438912391662,0.2603185474872589,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8896055221557617,0.3057655394077301,0.214782640337944,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8260899782180786,0.2439925968647003,0.2317637503147125,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6803342700004578,0.1351834684610366,0.6125891208648682,284.8543701171875,284.95001220703125,297.6780700683594,295.58709716796875,297.49169921875,297.3388977050781,284.861572265625,1.0,0.3611597716808319,0.7907589673995972,0.7907589673995972,0.800000011920929,,-1.845678448677063,0.8315401077270508,1.0141383409500122,0.4071922302246094,0.7862256765365601,0.7862256765365601,0.0,67.58905029296875,111.0,44035.53125,0.0,569.2510986328125,1.0,280.64093017578125,283.7557373046875,298.4266052246094,301.3911437988281,293.1499938964844,293.1499938964844,280.95001220703125,42999.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773738503456116,1.0,0.0,0.0,3.3648250102996826,3.3648476600646973,7.554718308711017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.18017578125,0.0,1286.719970703125,1895.4371337890625,0.0,2266.59375,0.8472414016723633,1.0,0.0,3.0,1.0,0.0
17743500,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8091988563537598,0.2440554052591323,0.2201408445835113,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8411062359809875,0.2760688662528991,0.2621022462844848,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8705368041992188,0.3064627945423126,0.2151225060224533,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8112227916717529,0.2458179295063018,0.2335873991250991,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6676326394081116,0.1366333663463592,0.6199032068252563,285.0235595703125,284.95001220703125,297.71600341796875,295.6041564941406,297.5033569335937,297.3408508300781,285.0352783203125,1.0,0.3690844774246216,0.7384486794471741,0.7384486794471741,1.0,,-1.8614234924316408,0.8073380589485168,1.054085373878479,0.3795979917049408,0.8931393027305603,0.8931393027305603,0.0,74.25362396240234,111.0,43390.00390625,0.0,601.4005126953125,1.0,280.8904113769531,283.9276123046875,298.404296875,301.1786193847656,293.1499938964844,293.1499938964844,280.95001220703125,34739.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548720240592957,1.0,0.0,0.0,3.4058187007904053,3.4058401584625244,7.73991814639885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.1748046875,0.0,1269.2943115234375,1895.4371337890625,0.0,2067.747314453125,0.8533992171287537,1.0,0.0,3.0,1.0,0.0
17743560,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.799110472202301,0.2462875694036483,0.2222819924354553,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8309755921363831,0.2781225740909576,0.2641651034355163,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8583029508590698,0.3076919019222259,0.2159772217273712,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8009225726127625,0.2478242218494415,0.2356251180171966,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6598060727119446,0.138193741440773,0.6276779174804688,285.0322570800781,284.95001220703125,297.7530822753906,295.6208190917969,297.5220031738281,297.34521484375,285.03179931640625,1.0,0.3762215971946716,0.7484998106956482,0.7484998106956482,1.0,,-1.879278898239136,0.8165971636772156,1.0626816749572754,0.3849730789661407,0.9272521734237672,0.9272521734237672,0.0,79.69718933105469,99.0,43834.00390625,0.0,631.7197265625,1.0,280.9397888183594,283.909912109375,298.4802551269531,301.3014831542969,293.1499938964844,293.1499938964844,280.6499938964844,31986.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433381676673889,1.0,0.0,0.0,3.527810573577881,3.5278327465057373,8.304314746965247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.0576171875,0.0,1372.4063720703125,1895.4371337890625,0.0,1968.10009765625,0.8750455379486084,1.0,0.0,3.0,1.0,0.0
17743620,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7952761650085449,0.249850794672966,0.2258368134498596,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8268143534660339,0.2816953659057617,0.2678150534629822,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8520846962928772,0.3098190426826477,0.2176198214292526,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7968589067459106,0.2513159513473511,0.2391986399888992,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6579691767692566,0.1410408914089203,0.641459047794342,284.9129333496094,284.95001220703125,297.82440185546875,295.6528625488281,297.55645751953125,297.3487243652344,284.920654296875,1.0,0.3832981288433075,0.7686020731925964,0.7686020731925964,1.0,,-1.910747528076172,0.8356660604476929,1.075081467628479,0.3972803056240082,0.8398550748825073,0.8398550748825073,0.0,83.93046569824219,87.0,45046.875,0.0,669.0158081054688,1.0,280.6582946777344,283.7816467285156,298.6572570800781,301.63134765625,293.1499938964844,293.1499938964844,280.95001220703125,38513.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495490908622742,1.0,0.0,0.0,3.441880464553833,3.441902875900269,7.904690164650674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.34716796875,0.0,1331.4500732421875,1895.4371337890625,0.0,2021.5513916015625,0.8614053130149841,1.0,0.0,3.0,1.0,0.0
17743680,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7952761650085449,0.249850794672966,0.2258368134498596,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8268143534660339,0.2816953659057617,0.2678150534629822,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8520846962928772,0.3098190426826477,0.2176198214292526,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7968589067459106,0.2513159513473511,0.2391986399888992,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6579691767692566,0.1410408914089203,0.641459047794342,284.9129333496094,284.95001220703125,297.82440185546875,295.6528625488281,297.55645751953125,297.3487243652344,284.920654296875,1.0,0.3832981288433075,0.7686020731925964,0.7686020731925964,1.0,,-1.910747528076172,0.8356660604476929,1.075081467628479,0.3972803056240082,0.8398550748825073,0.8398550748825073,0.0,83.93046569824219,87.0,45046.875,0.0,669.0158081054688,1.0,280.6582946777344,283.7816467285156,298.6572570800781,301.63134765625,293.1499938964844,293.1499938964844,280.95001220703125,38513.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495490908622742,1.0,0.0,0.0,3.441880464553833,3.441902875900269,7.904690164650674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.34716796875,0.0,1331.4500732421875,1895.4371337890625,0.0,2021.5513916015625,0.8614053130149841,1.0,0.0,3.0,1.0,0.0
17743740,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8050510287284851,0.254151314496994,0.2293415367603302,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8355633616447449,0.2859323620796203,0.2714780569076538,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8601709604263306,0.3129831850528717,0.2195155769586563,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.806431233882904,0.2553749978542328,0.2427243292331695,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.6672911643981934,0.1442546099424362,0.6547780632972717,285.0730285644531,284.95001220703125,297.8915405273437,295.68310546875,297.5922241210937,297.35748291015625,285.0702209472656,1.0,0.3853757679462433,0.7887043356895447,0.7887043356895447,1.0,,-1.941855788230896,0.8540313243865967,1.087824463844299,0.4088443219661712,0.9975374341011048,0.9975374341011048,0.0,82.30513000488281,75.0,45420.44140625,0.0,687.7586059570312,1.0,280.94195556640625,283.9122009277344,298.6689147949219,301.60870361328125,293.1499938964844,293.1499938964844,280.6499938964844,30596.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429970502853394,1.0,0.0,0.0,3.659149885177612,3.659173011779785,8.934159154705412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.359375,0.0,1502.84423828125,1895.4371337890625,0.0,1965.1785888671875,0.9034484028816224,1.0,0.0,3.0,1.0,0.0
17743800,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8050510287284851,0.254151314496994,0.2293415367603302,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8355633616447449,0.2859323620796203,0.2714780569076538,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8601709604263306,0.3129831850528717,0.2195155769586563,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.806431233882904,0.2553749978542328,0.2427243292331695,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.6672911643981934,0.1442546099424362,0.6547780632972717,285.0730285644531,284.95001220703125,297.8915405273437,295.68310546875,297.5922241210937,297.35748291015625,285.0702209472656,1.0,0.3853757679462433,0.7887043356895447,0.7887043356895447,1.0,,-1.941855788230896,0.8540313243865967,1.087824463844299,0.4088443219661712,0.9975374341011048,0.9975374341011048,0.0,82.30513000488281,75.0,45420.44140625,0.0,687.7586059570312,1.0,280.94195556640625,283.9122009277344,298.6689147949219,301.60870361328125,293.1499938964844,293.1499938964844,280.6499938964844,30596.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429970502853394,1.0,0.0,0.0,3.659149885177612,3.659173011779785,8.934159154705412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.359375,0.0,1502.84423828125,1895.4371337890625,0.0,1965.1785888671875,0.9034484028816224,1.0,0.0,3.0,1.0,0.0
17743860,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8229533433914185,0.2576489150524139,0.2325438112020492,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8536069393157959,0.2897009551525116,0.2750021815299988,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8783548474311829,0.3155619502067566,0.2213243395090103,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8242342472076416,0.2590110599994659,0.2461060136556625,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6849377751350403,0.1472938358783722,0.6677577495574951,284.8983154296875,284.95001220703125,297.9541320800781,295.7113952636719,297.6224670410156,297.3614807128906,284.9034118652344,1.0,0.3842567801475525,0.7878516316413879,0.7878516316413879,1.0,,-1.971757173538208,0.8682319521903992,1.103525161743164,0.4165854752063751,0.8835863471031189,0.8835863471031189,0.0,77.12356567382812,63.0,46781.9296875,0.0,694.0693969726562,1.0,280.6568298339844,283.7237854003906,298.7664489746094,301.8717041015625,293.1499938964844,293.1499938964844,280.95001220703125,37253.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588688731193542,1.0,0.0,0.0,3.641193628311157,3.641217708587648,8.846690775499155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.59765625,0.0,1532.74609375,1895.4371337890625,0.0,2102.658935546875,0.9039188623428344,1.0,0.0,3.0,1.0,0.0
17743920,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8229533433914185,0.2576489150524139,0.2325438112020492,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8536069393157959,0.2897009551525116,0.2750021815299988,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8783548474311829,0.3155619502067566,0.2213243395090103,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8242342472076416,0.2590110599994659,0.2461060136556625,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6849377751350403,0.1472938358783722,0.6677577495574951,284.8983154296875,284.95001220703125,297.9541320800781,295.7113952636719,297.6224670410156,297.3614807128906,284.9034118652344,1.0,0.3842567801475525,0.7878516316413879,0.7878516316413879,1.0,,-1.971757173538208,0.8682319521903992,1.103525161743164,0.4165854752063751,0.8835863471031189,0.8835863471031189,0.0,77.12356567382812,63.0,46781.9296875,0.0,694.0693969726562,1.0,280.6568298339844,283.7237854003906,298.7664489746094,301.8717041015625,293.1499938964844,293.1499938964844,280.95001220703125,37253.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588688731193542,1.0,0.0,0.0,3.641193628311157,3.641217708587648,8.846690775499155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.59765625,0.0,1532.74609375,1895.4371337890625,0.0,2102.658935546875,0.9039188623428344,1.0,0.0,3.0,1.0,0.0
17743980,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8500745296478271,0.2619008123874664,0.2357261031866073,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8833178281784058,0.294097900390625,0.2785444259643554,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9085545539855956,0.318956047296524,0.2231964170932769,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8514618277549744,0.2632080614566803,0.2494885027408599,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7117668986320496,0.1506942361593246,0.6806851029396057,285.0831298828125,284.95001220703125,298.0116882324219,295.73760986328125,297.6532287597656,297.37030029296875,285.083740234375,1.0,0.3810209333896637,0.7869989275932312,0.7869989275932312,1.0,,-2.001662492752075,0.8823668360710144,1.119295597076416,0.4241008460521698,1.0,1.0,0.0,69.3922119140625,51.0,46827.5234375,0.0,691.7684936523438,1.0,280.9430847167969,283.8941650390625,298.732421875,301.773193359375,293.1499938964844,293.1499938964844,280.6499938964844,32375.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534791231155396,1.0,0.0,0.0,3.791783571243286,3.7918081283569336,9.593571803634404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4404296875,0.0,1668.5345458984375,1895.4371337890625,0.0,2055.62548828125,0.9343442916870116,1.0,0.0,3.0,1.0,0.0
17744040,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8500745296478271,0.2619008123874664,0.2357261031866073,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8833178281784058,0.294097900390625,0.2785444259643554,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9085545539855956,0.318956047296524,0.2231964170932769,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8514618277549744,0.2632080614566803,0.2494885027408599,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7117668986320496,0.1506942361593246,0.6806851029396057,285.0831298828125,284.95001220703125,298.0116882324219,295.73760986328125,297.6532287597656,297.37030029296875,285.083740234375,1.0,0.3810209333896637,0.7869989275932312,0.7869989275932312,1.0,,-2.001662492752075,0.8823668360710144,1.119295597076416,0.4241008460521698,1.0,1.0,0.0,69.3922119140625,51.0,46827.5234375,0.0,691.7684936523438,1.0,280.9430847167969,283.8941650390625,298.732421875,301.773193359375,293.1499938964844,293.1499938964844,280.6499938964844,32375.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534791231155396,1.0,0.0,0.0,3.791783571243286,3.7918081283569336,9.593571803634404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4404296875,0.0,1668.5345458984375,1895.4371337890625,0.0,2055.62548828125,0.9343442916870116,1.0,0.0,3.0,1.0,0.0
17744100,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.869671642780304,0.2638787925243377,0.2374816387891769,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9044250249862672,0.2962425947189331,0.2804844379425049,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9320812225341796,0.3205523490905761,0.2242763936519622,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8711322546005249,0.2652632296085357,0.251332014799118,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7282389998435974,0.1524006724357605,0.6876396536827087,284.9468994140625,284.95001220703125,298.0384521484375,295.7499389648437,297.6674194335937,297.3741760253906,284.9309387207031,1.0,0.3789503574371338,0.7865725755691528,0.7865725755691528,1.0,,-2.0179648399353027,0.8900741338729858,1.127890706062317,0.4282420575618744,0.9651888012886048,0.9651888012886048,0.0,64.78121948242188,51.0,48138.45703125,0.0,689.0751953125,1.0,280.6937866210937,283.71441650390625,298.8100891113281,302.0345153808594,293.1499938964844,293.1499938964844,280.6499938964844,33682.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629741430282593,1.0,0.0,0.0,3.8313913345336914,3.8314168453216553,9.795041933102766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.865234375,0.0,1726.2900390625,1895.4371337890625,0.0,2138.70947265625,0.943727433681488,1.0,0.0,3.0,1.0,0.0
17744160,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.892616331577301,0.2654903829097748,0.238856166601181,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9311131238937378,0.2981264591217041,0.2821498811244964,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9583913087844848,0.3218321204185486,0.2250978648662567,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8943229913711548,0.2670835256576538,0.2529301047325134,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7465741634368896,0.1539729833602905,0.6939665079116821,284.9082336425781,284.95001220703125,298.06378173828125,295.7616882324219,297.67938232421875,297.3752136230469,284.9112243652344,1.0,0.3765645027160644,0.7861239910125732,0.7861239910125732,1.0,,-2.0321218967437744,0.8967573046684265,1.1353645324707031,0.431822121143341,0.9277448058128356,0.9277448058128356,0.0,60.105262756347656,39.0,48342.6875,0.0,684.3516235351562,1.0,280.6562194824219,283.6954345703125,298.8132629394531,302.0177307128906,293.1499938964844,293.1499938964844,280.3500061035156,36461.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680761218070984,1.0,0.0,0.0,3.799036741256714,3.799062490463257,9.630310842112522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7841796875,0.0,1708.9842529296875,1895.4371337890625,0.0,2183.773193359375,0.9386505484580994,1.0,0.0,3.0,1.0,0.0
17744220,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9565776586532592,0.2685804069042206,0.2412585169076919,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.991558849811554,0.3018040657043457,0.2852241098880768,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.3246225416660309,0.2180212587118148,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.959019660949707,0.2706424295902252,0.255894273519516,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.796532392501831,0.1570569723844528,0.7059677839279175,284.86993408203125,284.95001220703125,298.11004638671875,295.7834167480469,297.7008972167969,297.37652587890625,284.8782653808594,1.0,0.3708796501159668,0.7852267622947693,0.7852267622947693,1.0,,-2.0534679889678955,0.9068968296051024,1.1465710401535034,0.4367920756340027,0.8339623212814331,0.8339623212814331,0.0,50.77818298339844,59.0,48978.69921875,0.0,667.3807373046875,1.0,280.3573608398437,283.6537780761719,298.8161926269531,302.0785522460937,293.1499938964844,293.1499938964844,280.6499938964844,41953.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77787184715271,1.0,0.0,0.0,3.544983148574829,3.5450072288513184,8.385358682971855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.95703125,0.0,1462.7015380859375,1895.4371337890625,0.0,2271.05419921875,0.8876976370811462,1.0,0.0,3.0,1.0,0.0
17744280,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9565776586532592,0.2685804069042206,0.2412585169076919,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.991558849811554,0.3018040657043457,0.2852241098880768,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.3246225416660309,0.2180212587118148,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.959019660949707,0.2706424295902252,0.255894273519516,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.796532392501831,0.1570569723844528,0.7059677839279175,284.86993408203125,284.95001220703125,298.11004638671875,295.7834167480469,297.7008972167969,297.37652587890625,284.8782653808594,1.0,0.3708796501159668,0.7852267622947693,0.7852267622947693,1.0,,-2.0534679889678955,0.9068968296051024,1.1465710401535034,0.4367920756340027,0.8339623212814331,0.8339623212814331,0.0,50.77818298339844,59.0,48978.69921875,0.0,667.3807373046875,1.0,280.3573608398437,283.6537780761719,298.8161926269531,302.0785522460937,293.1499938964844,293.1499938964844,280.6499938964844,41953.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77787184715271,1.0,0.0,0.0,3.544983148574829,3.5450072288513184,8.385358682971855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.95703125,0.0,1462.7015380859375,1895.4371337890625,0.0,2271.05419921875,0.8876976370811462,1.0,0.0,3.0,1.0,0.0
17744340,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9660422205924988,0.2727693319320678,0.2447269260883331,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9985584616661072,0.306420087814331,0.2892462015151977,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.3319884538650512,0.2149506956338882,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9686825275421144,0.2751112580299377,0.2598374187946319,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8063840866088867,0.1607153266668319,0.7214634418487549,285.0396423339844,284.95001220703125,298.1499938964844,295.8027648925781,297.7261657714844,297.3893737792969,285.0389099121094,1.0,0.3750694394111633,0.7843295931816101,0.7843295931816101,1.0,,-2.077239990234375,0.9180640578269958,1.1591757535934448,0.4429276585578918,0.9725031852722168,0.9725031852722168,0.0,50.75943374633789,79.0,48943.01171875,0.0,688.2456665039062,1.0,280.642333984375,283.8047180175781,298.7769775390625,301.9488830566406,293.1499938964844,293.1499938964844,280.3500061035156,32431.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679271697998047,1.0,0.0,0.0,3.700331211090088,3.700355052947998,9.136387006947188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.1708984375,0.0,1562.8167724609375,1895.4371337890625,0.0,2182.45361328125,0.9140923023223876,1.0,0.0,3.0,1.0,0.0
17744400,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9660422205924988,0.2727693319320678,0.2447269260883331,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9985584616661072,0.306420087814331,0.2892462015151977,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.3319884538650512,0.2149506956338882,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9686825275421144,0.2751112580299377,0.2598374187946319,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8063840866088867,0.1607153266668319,0.7214634418487549,285.0396423339844,284.95001220703125,298.1499938964844,295.8027648925781,297.7261657714844,297.3893737792969,285.0389099121094,1.0,0.3750694394111633,0.7843295931816101,0.7843295931816101,1.0,,-2.077239990234375,0.9180640578269958,1.1591757535934448,0.4429276585578918,0.9725031852722168,0.9725031852722168,0.0,50.75943374633789,79.0,48943.01171875,0.0,688.2456665039062,1.0,280.642333984375,283.8047180175781,298.7769775390625,301.9488830566406,293.1499938964844,293.1499938964844,280.3500061035156,32431.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679271697998047,1.0,0.0,0.0,3.700331211090088,3.700355052947998,9.136387006947188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.1708984375,0.0,1562.8167724609375,1895.4371337890625,0.0,2182.45361328125,0.9140923023223876,1.0,0.0,3.0,1.0,0.0
17744460,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.946208655834198,0.2757346034049988,0.2479138821363449,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9837583899497986,0.3102708458900451,0.2933711409568786,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.3358166813850403,0.230809599161148,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.949866771697998,0.2788421809673309,0.263789027929306,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7927899956703186,0.1638286560773849,0.737193763256073,284.9200744628906,284.95001220703125,298.17987060546875,295.81842041015625,297.74127197265625,297.3914489746094,284.9271545410156,1.0,0.3866891860961914,0.7834460735321045,0.7834460735321045,1.0,,-2.128268241882324,0.9423486590385436,1.1859196424484253,0.4558473527431488,0.8882943391799927,0.8882943391799927,0.0,55.590328216552734,99.0,50584.66015625,0.0,748.7853393554688,1.0,280.3567810058594,283.6661376953125,298.85919189453125,302.1938171386719,293.1499938964844,293.1499938964844,280.6499938964844,37563.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803192138671875,1.0,0.0,0.0,3.648167848587036,3.648191928863525,8.880612085704342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.36328125,0.0,1542.8255615234375,1895.4371337890625,0.0,2293.0068359375,0.9063418507575988,1.0,0.0,3.0,1.0,0.0
17744520,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.946208655834198,0.2757346034049988,0.2479138821363449,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9837583899497986,0.3102708458900451,0.2933711409568786,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.3358166813850403,0.230809599161148,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.949866771697998,0.2788421809673309,0.263789027929306,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7927899956703186,0.1638286560773849,0.737193763256073,284.9200744628906,284.95001220703125,298.17987060546875,295.81842041015625,297.74127197265625,297.3914489746094,284.9271545410156,1.0,0.3866891860961914,0.7834460735321045,0.7834460735321045,1.0,,-2.128268241882324,0.9423486590385436,1.1859196424484253,0.4558473527431488,0.8882943391799927,0.8882943391799927,0.0,55.590328216552734,99.0,50584.66015625,0.0,748.7853393554688,1.0,280.3567810058594,283.6661376953125,298.85919189453125,302.1938171386719,293.1499938964844,293.1499938964844,280.6499938964844,37563.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803192138671875,1.0,0.0,0.0,3.648167848587036,3.648191928863525,8.880612085704342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.36328125,0.0,1542.8255615234375,1895.4371337890625,0.0,2293.0068359375,0.9063418507575988,1.0,0.0,3.0,1.0,0.0
17744580,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8897958397865295,0.2789252400398254,0.2510248720645904,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9288156032562256,0.3141770660877228,0.2973792552947998,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9538114666938782,0.3363856077194214,0.2355775982141494,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8936122059822083,0.2825763523578644,0.2676586210727691,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.7516473531723022,0.1666078269481659,0.7518488764762878,285.1018981933594,284.95001220703125,298.1967163085937,295.8294677734375,297.7478942871094,297.38885498046875,285.10260009765625,1.0,0.4021600186824798,0.7825626134872437,0.7825626134872437,1.0,,-2.1645092964172363,0.9594890475273132,1.205020308494568,0.4652856290340423,1.0,1.0,0.0,67.79961395263672,119.0,50773.46875,0.0,825.811767578125,1.0,280.6432800292969,283.8314819335937,298.8295593261719,302.11883544921875,293.1499938964844,293.1499938964844,280.3500061035156,32616.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764307260513306,1.0,0.0,0.0,3.8055946826934814,3.805619478225708,9.66358697951364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6142578125,0.0,1686.869873046875,1895.4371337890625,0.0,2258.15380859375,0.9376420378684998,1.0,0.0,3.0,1.0,0.0
17744640,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8897958397865295,0.2789252400398254,0.2510248720645904,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9288156032562256,0.3141770660877228,0.2973792552947998,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9538114666938782,0.3363856077194214,0.2355775982141494,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8936122059822083,0.2825763523578644,0.2676586210727691,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.7516473531723022,0.1666078269481659,0.7518488764762878,285.1018981933594,284.95001220703125,298.1967163085937,295.8294677734375,297.7478942871094,297.38885498046875,285.10260009765625,1.0,0.4021600186824798,0.7825626134872437,0.7825626134872437,1.0,,-2.1645092964172363,0.9594890475273132,1.205020308494568,0.4652856290340423,1.0,1.0,0.0,67.79961395263672,119.0,50773.46875,0.0,825.811767578125,1.0,280.6432800292969,283.8314819335937,298.8295593261719,302.11883544921875,293.1499938964844,293.1499938964844,280.3500061035156,32616.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764307260513306,1.0,0.0,0.0,3.8055946826934814,3.805619478225708,9.66358697951364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6142578125,0.0,1686.869873046875,1895.4371337890625,0.0,2258.15380859375,0.9376420378684998,1.0,0.0,3.0,1.0,0.0
17744700,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8657444715499878,0.2801427245140075,0.2526177167892456,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.90130615234375,0.3158458173274994,0.2994184494018554,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9236008524894714,0.3369509577751159,0.2362124472856521,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8696451187133789,0.2841762900352478,0.2696190476417541,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7334856986999512,0.167747214436531,0.7589058876037598,284.9629211425781,284.95001220703125,298.2005310058594,295.8333435058594,297.74810791015625,297.3857421875,284.9482421875,1.0,0.4106866419315338,0.7821208238601685,0.7821208238601685,1.0,,-2.180772066116333,0.9671976566314696,1.2135744094848633,0.4694215953350067,0.9763532280921936,0.9763532280921936,0.0,75.35950469970703,119.0,52126.26953125,0.0,868.7474365234375,1.0,280.3935241699219,283.6517944335937,298.8957214355469,302.3764038085937,293.1499938964844,293.1499938964844,280.3500061035156,33646.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860186696052551,1.0,0.0,0.0,3.845146894454956,3.84517240524292,9.865500487649117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.9111328125,0.0,1742.7613525390625,1895.4371337890625,0.0,2344.3427734375,0.9470621347427368,1.0,0.0,3.0,1.0,0.0
17744760,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8435194492340088,0.2808839380741119,0.25375497341156,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8773077130317688,0.3171274065971374,0.3010956943035126,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.896279513835907,0.3373200595378876,0.2367454618215561,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8475571274757385,0.2854167520999908,0.2712489664554596,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7161543369293213,0.168605551123619,0.7648290395736694,284.9190979003906,284.95001220703125,298.2014465332031,295.8362121582031,297.7450256347656,297.3791809082031,284.9208374023437,1.0,0.4194421768188476,0.7813121676445007,0.7813121676445007,1.0,,-2.193868398666382,0.97331303358078,1.2205554246902466,0.4727220237255096,0.9402235746383668,0.9402235746383668,0.0,83.89852905273438,122.0,52321.55078125,0.0,913.0248413085938,1.0,280.3561096191406,283.62408447265625,298.8891296386719,302.3507995605469,293.1499938964844,293.1499938964844,280.04998779296875,36060.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911891341209412,1.0,0.0,0.0,3.825174570083618,3.825200319290161,9.763281241248478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.849609375,0.0,1737.4078369140625,1895.4371337890625,0.0,2391.157958984375,0.9442701935768129,1.0,0.0,3.0,1.0,0.0
17744820,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8182506561279297,0.2820689678192138,0.2553026378154754,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8502107262611389,0.3193470537662506,0.3037264049053192,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.866412878036499,0.3381357789039612,0.2376166880130767,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8229539394378662,0.2875604629516601,0.2738115191459656,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6936311721801758,0.1699512898921966,0.7735533714294434,284.8720397949219,284.95001220703125,298.1949768066406,295.83892822265625,297.7341003417969,297.3641662597656,284.88006591796875,1.0,0.431684672832489,0.7796948552131653,0.7796948552131653,1.0,,-2.2134952545166016,0.9823938012123108,1.231101393699646,0.4775727689266205,0.8432180881500244,0.8432180881500244,0.0,96.5326919555664,125.0,52852.4375,0.0,979.724365234375,1.0,280.05712890625,283.5745849609375,298.87042236328125,302.383056640625,293.1499938964844,293.1499938964844,280.3500061035156,41595.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005658984184265,1.0,0.0,0.0,3.585293769836426,3.585318088531494,8.57714496760309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0634765625,0.0,1503.487548828125,1895.4371337890625,0.0,2476.600341796875,0.8962170481681824,1.0,0.0,3.0,1.0,0.0
17744880,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8182506561279297,0.2820689678192138,0.2553026378154754,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8502107262611389,0.3193470537662506,0.3037264049053192,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.866412878036499,0.3381357789039612,0.2376166880130767,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8229539394378662,0.2875604629516601,0.2738115191459656,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6936311721801758,0.1699512898921966,0.7735533714294434,284.8720397949219,284.95001220703125,298.1949768066406,295.83892822265625,297.7341003417969,297.3641662597656,284.88006591796875,1.0,0.431684672832489,0.7796948552131653,0.7796948552131653,1.0,,-2.2134952545166016,0.9823938012123108,1.231101393699646,0.4775727689266205,0.8432180881500244,0.8432180881500244,0.0,96.5326919555664,125.0,52852.4375,0.0,979.724365234375,1.0,280.05712890625,283.5745849609375,298.87042236328125,302.383056640625,293.1499938964844,293.1499938964844,280.3500061035156,41595.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005658984184265,1.0,0.0,0.0,3.585293769836426,3.585318088531494,8.57714496760309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0634765625,0.0,1503.487548828125,1895.4371337890625,0.0,2476.600341796875,0.8962170481681824,1.0,0.0,3.0,1.0,0.0
17744940,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8048970699310303,0.2845003604888916,0.2574977874755859,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8370878100395203,0.3224850296974182,0.3067595362663269,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8515816330909729,0.3403254747390747,0.2391378581523895,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8103815317153931,0.2905209958553314,0.2767027616500854,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6819415092468262,0.1716865003108978,0.7822734713554382,285.0311279296875,284.95001220703125,298.1781921386719,295.8379211425781,297.7240600585937,297.35894775390625,285.0290222167969,1.0,0.4411787390708923,0.7780774831771851,0.7780774831771851,1.0,,-2.235544204711914,0.9926660656929016,1.2428781986236572,0.4828999042510986,0.9753625392913818,0.9753625392913818,0.0,105.24923706054688,113.0,52716.734375,0.0,1035.1617431640625,1.0,280.3428649902344,283.7196655273437,298.8170471191406,302.2366638183594,293.1499938964844,293.1499938964844,280.04998779296875,32733.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918403744697571,1.0,0.0,0.0,3.733631134033203,3.733655452728272,9.301567160946432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.234375,0.0,1603.214599609375,1895.4371337890625,0.0,2397.070556640625,0.9216428995132446,1.0,0.0,3.0,1.0,0.0
17745000,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8048970699310303,0.2845003604888916,0.2574977874755859,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8370878100395203,0.3224850296974182,0.3067595362663269,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8515816330909729,0.3403254747390747,0.2391378581523895,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8103815317153931,0.2905209958553314,0.2767027616500854,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6819415092468262,0.1716865003108978,0.7822734713554382,285.0311279296875,284.95001220703125,298.1781921386719,295.8379211425781,297.7240600585937,297.35894775390625,285.0290222167969,1.0,0.4411787390708923,0.7780774831771851,0.7780774831771851,1.0,,-2.235544204711914,0.9926660656929016,1.2428781986236572,0.4828999042510986,0.9753625392913818,0.9753625392913818,0.0,105.24923706054688,113.0,52716.734375,0.0,1035.1617431640625,1.0,280.3428649902344,283.7196655273437,298.8170471191406,302.2366638183594,293.1499938964844,293.1499938964844,280.04998779296875,32733.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918403744697571,1.0,0.0,0.0,3.733631134033203,3.733655452728272,9.301567160946432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.234375,0.0,1603.214599609375,1895.4371337890625,0.0,2397.070556640625,0.9216428995132446,1.0,0.0,3.0,1.0,0.0
