time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8048688173294067,0.285973846912384,0.2591471076011657,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.837598443031311,0.3249540030956268,0.3093573749065399,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8511908054351807,0.3417500853538513,0.2403526306152343,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8110177516937256,0.2928722500801086,0.2791717648506164,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.682491660118103,0.17303366959095,0.7891518473625183,284.8959350585937,284.95001220703125,298.15203857421875,295.8334045410156,297.70684814453125,297.3485412597656,284.9010314941406,1.0,0.4440025985240936,0.7768063545227051,0.7768063545227051,1.0,,-2.25334095954895,1.000943303108215,1.2523976564407349,0.48726287484169,0.8678572177886963,0.8678572177886963,0.0,106.71685791015624,101.0,53560.18359375,0.0,1059.279296875,1.0,280.056884765625,283.579345703125,298.86492919921875,302.4125671386719,293.1499938964844,293.1499938964844,280.3500061035156,38978.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024692535400391,1.0,0.0,0.0,3.629875421524048,3.629899740219116,8.791778327577049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.7265625,0.0,1533.055419921875,1895.4371337890625,0.0,2494.022705078125,0.9032403230667114,1.0,0.0,3.0,1.0,0.0
17745120,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8048688173294067,0.285973846912384,0.2591471076011657,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.837598443031311,0.3249540030956268,0.3093573749065399,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8511908054351807,0.3417500853538513,0.2403526306152343,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8110177516937256,0.2928722500801086,0.2791717648506164,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.682491660118103,0.17303366959095,0.7891518473625183,284.8959350585937,284.95001220703125,298.15203857421875,295.8334045410156,297.70684814453125,297.3485412597656,284.9010314941406,1.0,0.4440025985240936,0.7768063545227051,0.7768063545227051,1.0,,-2.25334095954895,1.000943303108215,1.2523976564407349,0.48726287484169,0.8678572177886963,0.8678572177886963,0.0,106.71685791015624,101.0,53560.18359375,0.0,1059.279296875,1.0,280.056884765625,283.579345703125,298.86492919921875,302.4125671386719,293.1499938964844,293.1499938964844,280.3500061035156,38978.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024692535400391,1.0,0.0,0.0,3.629875421524048,3.629899740219116,8.791778327577049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.7265625,0.0,1533.055419921875,1895.4371337890625,0.0,2494.022705078125,0.9032403230667114,1.0,0.0,3.0,1.0,0.0
17745180,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8145022988319397,0.2882223129272461,0.2607365250587463,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8477024435997009,0.3279891908168793,0.3118292987346649,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.860933780670166,0.3439312875270843,0.2415478080511093,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8209361433982849,0.2957168519496918,0.2814908027648926,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6916455626487732,0.1746709793806076,0.7951003313064575,285.0409240722656,284.95001220703125,298.11737060546875,295.82568359375,297.6893615722656,297.3444519042969,285.0382080078125,1.0,0.4428761303424835,0.7755352854728699,0.7755352854728699,1.0,,-2.2695815563201904,1.0085065364837646,1.2610750198364258,0.4910798966884613,1.0,1.0,0.0,102.91152954101562,89.0,53305.71875,0.0,1061.693359375,1.0,280.3432312011719,283.717041015625,298.81170654296875,302.2720642089844,293.1499938964844,293.1499938964844,280.04998779296875,32338.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956394553184509,1.0,0.0,0.0,3.779464483261109,3.779489040374756,9.531336786494647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.326171875,0.0,1653.6627197265625,1895.4371337890625,0.0,2431.626708984375,0.9317050576210022,1.0,0.0,3.0,1.0,0.0
17745240,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8145022988319397,0.2882223129272461,0.2607365250587463,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8477024435997009,0.3279891908168793,0.3118292987346649,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.860933780670166,0.3439312875270843,0.2415478080511093,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8209361433982849,0.2957168519496918,0.2814908027648926,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6916455626487732,0.1746709793806076,0.7951003313064575,285.0409240722656,284.95001220703125,298.11737060546875,295.82568359375,297.6893615722656,297.3444519042969,285.0382080078125,1.0,0.4428761303424835,0.7755352854728699,0.7755352854728699,1.0,,-2.2695815563201904,1.0085065364837646,1.2610750198364258,0.4910798966884613,1.0,1.0,0.0,102.91152954101562,89.0,53305.71875,0.0,1061.693359375,1.0,280.3432312011719,283.717041015625,298.81170654296875,302.2720642089844,293.1499938964844,293.1499938964844,280.04998779296875,32338.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956394553184509,1.0,0.0,0.0,3.779464483261109,3.779489040374756,9.531336786494647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.326171875,0.0,1653.6627197265625,1895.4371337890625,0.0,2431.626708984375,0.9317050576210022,1.0,0.0,3.0,1.0,0.0
17745300,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.821828305721283,0.2890179455280304,0.2615515291690826,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8557717204093933,0.3292828202247619,0.3130916357040405,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.868943452835083,0.3447425067424774,0.2421722114086151,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8284867405891418,0.2969344854354858,0.2826650440692901,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6988232731819153,0.175385296344757,0.7981083393096924,284.8871154785156,284.95001220703125,298.0971069335937,295.8206787109375,297.67840576171875,297.3408508300781,284.8759765625,1.0,0.4413685500621795,0.7748997211456299,0.7748997211456299,1.0,,-2.2778542041778564,1.0123473405838013,1.2655068635940552,0.4930794835090637,0.9057068824768066,0.9057068824768066,0.0,99.73639678955078,89.0,54325.83984375,0.0,1058.11865234375,1.0,280.094482421875,283.53814697265625,298.8675231933594,302.50445556640625,293.1499938964844,293.1499938964844,280.04998779296875,35728.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036331534385681,1.0,0.0,0.0,3.783802270889282,3.783827543258667,9.553227755532134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.79296875,0.0,1685.0791015625,1895.4371337890625,0.0,2504.688720703125,0.9331173300743104,1.0,0.0,3.0,1.0,0.0
17745360,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.829497754573822,0.2895169854164123,0.2619379460811615,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8646466732025146,0.3303302526473999,0.3140058815479278,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8777022957801819,0.3452840149402618,0.2424962520599365,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8366372585296631,0.297929584980011,0.2835239171981811,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7065162658691406,0.1759517192840576,0.8001853227615356,284.8843994140625,284.95001220703125,298.0750732421875,295.8149719238281,297.6653137207031,297.3348083496094,284.8891906738281,1.0,0.4392797350883484,0.7742646336555481,0.7742646336555481,1.0,,-2.2833352088928223,1.014850616455078,1.268484592437744,0.4943453669548034,0.8788329362869263,0.8788329362869263,0.0,96.25492095947266,77.0,54136.3515625,0.0,1050.3704833984375,1.0,280.0565185546875,283.55694580078125,298.8494567871094,302.4383239746094,293.1499938964844,293.1499938964844,280.3500061035156,38840.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067742586135864,1.0,0.0,0.0,3.691592216491699,3.691617012023926,9.093283210859228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.8193359375,0.0,1601.4300537109375,1895.4371337890625,0.0,2533.519775390625,0.9165011048316956,1.0,0.0,3.0,1.0,0.0
17745420,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8518809080123901,0.2916256189346313,0.2631950676441192,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8903048634529114,0.3332470953464508,0.3161600530147552,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.903193473815918,0.347403734922409,0.2434919476509094,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8602031469345093,0.3006690144538879,0.2855315804481506,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7264504432678223,0.1775410324335098,0.8049497008323669,285.0375366210937,284.95001220703125,298.026123046875,295.8015441894531,297.6419372558594,297.3317565917969,285.0354309082031,1.0,0.4340630769729614,0.7729944586753845,0.7729944586753845,1.0,,-2.29675841331482,1.0210626125335691,1.2756956815719604,0.4973920881748199,1.0,1.0,0.0,87.48178100585938,65.0,53736.43359375,0.0,1030.2579345703125,1.0,280.34356689453125,283.70721435546875,298.7870178222656,302.2782287597656,293.1499938964844,293.1499938964844,280.04998779296875,32847.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997936606407166,1.0,0.0,0.0,3.820437908172608,3.820463180541992,9.739117103890749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.9453125,0.0,1706.498779296875,1895.4371337890625,0.0,2469.538818359375,0.941209614276886,1.0,0.0,3.0,1.0,0.0
17745480,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8518809080123901,0.2916256189346313,0.2631950676441192,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8903048634529114,0.3332470953464508,0.3161600530147552,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.903193473815918,0.347403734922409,0.2434919476509094,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8602031469345093,0.3006690144538879,0.2855315804481506,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7264504432678223,0.1775410324335098,0.8049497008323669,285.0375366210937,284.95001220703125,298.026123046875,295.8015441894531,297.6419372558594,297.3317565917969,285.0354309082031,1.0,0.4340630769729614,0.7729944586753845,0.7729944586753845,1.0,,-2.29675841331482,1.0210626125335691,1.2756956815719604,0.4973920881748199,1.0,1.0,0.0,87.48178100585938,65.0,53736.43359375,0.0,1030.2579345703125,1.0,280.34356689453125,283.70721435546875,298.7870178222656,302.2782287597656,293.1499938964844,293.1499938964844,280.04998779296875,32847.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997936606407166,1.0,0.0,0.0,3.820437908172608,3.820463180541992,9.739117103890749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.9453125,0.0,1706.498779296875,1895.4371337890625,0.0,2469.538818359375,0.941209614276886,1.0,0.0,3.0,1.0,0.0
17745540,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.883489191532135,0.2927914261817932,0.2641767859458923,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9272100925445556,0.335483193397522,0.3181175589561462,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9413402080535888,0.3487282991409302,0.2443301081657409,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8933725357055664,0.3028107583522796,0.2873736023902893,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7520869374275208,0.1787907630205154,0.8093268871307373,284.8824462890625,284.95001220703125,297.97137451171875,295.78564453125,297.61279296875,297.3230285644531,284.8861694335937,1.0,0.4278667569160461,0.771724283695221,0.771724283695221,1.0,,-2.3087728023529053,1.026569128036499,1.2822036743164062,0.500179648399353,0.8864406943321228,0.8864406943321228,0.0,77.72333526611328,53.0,54554.40234375,0.0,1004.5330810546876,1.0,280.0571594238281,283.5469665527344,298.8177490234375,302.4339294433594,293.1499938964844,293.1499938964844,280.3500061035156,38833.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810505211353302,1.0,0.0,0.0,3.732994318008423,3.733019590377808,9.298394161305624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1328125,0.0,1649.1600341796875,1895.4371337890625,0.0,2567.8466796875,0.9256032705307008,1.0,0.0,3.0,1.0,0.0
17745600,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.883489191532135,0.2927914261817932,0.2641767859458923,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9272100925445556,0.335483193397522,0.3181175589561462,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9413402080535888,0.3487282991409302,0.2443301081657409,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8933725357055664,0.3028107583522796,0.2873736023902893,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7520869374275208,0.1787907630205154,0.8093268871307373,284.8824462890625,284.95001220703125,297.97137451171875,295.78564453125,297.61279296875,297.3230285644531,284.8861694335937,1.0,0.4278667569160461,0.771724283695221,0.771724283695221,1.0,,-2.3087728023529053,1.026569128036499,1.2822036743164062,0.500179648399353,0.8864406943321228,0.8864406943321228,0.0,77.72333526611328,53.0,54554.40234375,0.0,1004.5330810546876,1.0,280.0571594238281,283.5469665527344,298.8177490234375,302.4339294433594,293.1499938964844,293.1499938964844,280.3500061035156,38833.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810505211353302,1.0,0.0,0.0,3.732994318008423,3.733019590377808,9.298394161305624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1328125,0.0,1649.1600341796875,1895.4371337890625,0.0,2567.8466796875,0.9256032705307008,1.0,0.0,3.0,1.0,0.0
17745660,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9337937235832214,0.2946860790252685,0.2651943266391754,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9795211553573608,0.3382961452007293,0.3201011717319488,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.989757478237152,0.3508485853672027,0.2452666461467743,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9464287161827089,0.3055138289928436,0.2892643511295318,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7918803691864014,0.1803463250398636,0.8135889768600464,285.0368957519531,284.95001220703125,297.9117126464844,295.767578125,297.58514404296875,297.3209228515625,285.0356750488281,1.0,0.4209597110748291,0.7704882025718689,0.7704882025718689,1.0,,-2.320888042449951,1.0321558713912964,1.2887322902679443,0.5028720498085022,1.0,1.0,0.0,67.01641845703125,56.0,54054.03125,0.0,974.8806762695312,1.0,280.3432006835937,283.70318603515625,298.7523803710937,302.2652893066406,293.1499938964844,293.1499938964844,280.04998779296875,33342.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033786416053772,1.0,0.0,0.0,3.845711708068848,3.845737218856812,9.868399502011016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.5556640625,0.0,1741.053466796875,1895.4371337890625,0.0,2502.355712890625,0.947119951248169,1.0,0.0,3.0,1.0,0.0
17745720,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9337937235832214,0.2946860790252685,0.2651943266391754,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9795211553573608,0.3382961452007293,0.3201011717319488,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.989757478237152,0.3508485853672027,0.2452666461467743,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9464287161827089,0.3055138289928436,0.2892643511295318,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7918803691864014,0.1803463250398636,0.8135889768600464,285.0368957519531,284.95001220703125,297.9117126464844,295.767578125,297.58514404296875,297.3209228515625,285.0356750488281,1.0,0.4209597110748291,0.7704882025718689,0.7704882025718689,1.0,,-2.320888042449951,1.0321558713912964,1.2887322902679443,0.5028720498085022,1.0,1.0,0.0,67.01641845703125,56.0,54054.03125,0.0,974.8806762695312,1.0,280.3432006835937,283.70318603515625,298.7523803710937,302.2652893066406,293.1499938964844,293.1499938964844,280.04998779296875,33342.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033786416053772,1.0,0.0,0.0,3.845711708068848,3.845737218856812,9.868399502011016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.5556640625,0.0,1741.053466796875,1895.4371337890625,0.0,2502.355712890625,0.947119951248169,1.0,0.0,3.0,1.0,0.0
17745780,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9055495858192444,0.2954897582530975,0.2665164172649383,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9547274112701416,0.340669184923172,0.3226760327816009,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9666340947151184,0.3532491028308868,0.2469881176948547,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9186586141586304,0.3074904680252075,0.2916783094406128,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7713818550109863,0.1814229041337967,0.8206250071525574,284.86474609375,284.95001220703125,297.8480834960937,295.74755859375,297.5522155761719,297.31427001953125,284.8563232421875,1.0,0.4156566858291626,0.7692521214485168,0.7692521214485168,1.0,,-2.2556190490722656,0.9996617436408995,1.2559572458267212,0.4897084534168243,0.8782487511634827,0.8782487511634827,0.0,71.23595428466797,59.0,53837.546875,0.0,959.5227661132812,1.0,280.0565795898437,283.5154724121094,298.77734375,302.4043273925781,293.1499938964844,293.1499938964844,280.3500061035156,39283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136153817176819,1.0,0.0,0.0,3.7501745223999023,3.750200033187866,9.384178270011034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.029296875,0.0,1672.7451171875,1895.4371337890625,0.0,2596.5263671875,0.9295401573181152,1.0,0.0,3.0,1.0,0.0
17745840,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9055495858192444,0.2954897582530975,0.2665164172649383,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9547274112701416,0.340669184923172,0.3226760327816009,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9666340947151184,0.3532491028308868,0.2469881176948547,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9186586141586304,0.3074904680252075,0.2916783094406128,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7713818550109863,0.1814229041337967,0.8206250071525574,284.86474609375,284.95001220703125,297.8480834960937,295.74755859375,297.5522155761719,297.31427001953125,284.8563232421875,1.0,0.4156566858291626,0.7692521214485168,0.7692521214485168,1.0,,-2.2556190490722656,0.9996617436408995,1.2559572458267212,0.4897084534168243,0.8782487511634827,0.8782487511634827,0.0,71.23595428466797,59.0,53837.546875,0.0,959.5227661132812,1.0,280.0565795898437,283.5154724121094,298.77734375,302.4043273925781,293.1499938964844,293.1499938964844,280.3500061035156,39283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136153817176819,1.0,0.0,0.0,3.7501745223999023,3.750200033187866,9.384178270011034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.029296875,0.0,1672.7451171875,1895.4371337890625,0.0,2596.5263671875,0.9295401573181152,1.0,0.0,3.0,1.0,0.0
17745900,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9655162692070008,0.2962589561939239,0.2665333151817322,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.3422905802726745,0.3174721598625183,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.355812668800354,0.234483852982521,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9780676960945128,0.3087807297706604,0.2922321557998657,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8176144957542419,0.1821767091751098,0.8211826682090759,285.0251770019531,284.95001220703125,297.8150634765625,295.7369079589844,297.53863525390625,297.3148498535156,285.0317077636719,1.0,0.4169870913028717,0.7686340808868408,0.7686340808868408,1.0,,-2.31908655166626,1.0308982133865356,1.2881884574890137,0.5019587874412537,0.9797596335411072,0.9797596335411072,0.0,61.89445114135742,59.0,53765.6796875,0.0,952.7793579101562,1.0,280.3033447265625,283.7042541503906,298.70379638671875,302.1607360839844,293.1499938964844,293.1499938964844,280.3500061035156,34657.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068276047706604,1.0,0.0,0.0,3.7707302570343018,3.770755052566528,9.487334295954496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.865234375,0.0,1661.3023681640625,1895.4371337890625,0.0,2534.010009765625,0.9337247610092164,1.0,0.0,3.0,1.0,0.0
17745960,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9693175554275512,0.2971266806125641,0.2672566473484039,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.3443610072135925,0.3145851790904999,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.3586662709712982,0.2323515564203262,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9819251894950868,0.3101080656051636,0.2934314906597137,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8209389448165894,0.1829102933406829,0.8242916464805603,285.01910400390625,284.95001220703125,297.7813720703125,295.7258605957031,297.5258178710937,297.3188171386719,285.0165710449219,1.0,0.416651040315628,0.7680939435958862,0.7680939435958862,1.0,,-2.3190979957580566,1.0308058261871338,1.2882921695709229,0.5017463564872742,1.0,1.0,0.0,61.40251922607422,79.0,53788.39453125,0.0,950.8490600585938,1.0,280.34326171875,283.68817138671875,298.7038879394531,302.2059936523437,293.1499938964844,293.1499938964844,280.04998779296875,33363.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804903507232666,1.0,0.0,0.0,3.845868825912476,3.84589433670044,9.86920667855884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.279296875,0.0,1741.414306640625,1895.4371337890625,0.0,2516.3408203125,0.9474415183067322,1.0,0.0,3.0,1.0,0.0
17746020,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9594849348068236,0.2978156208992004,0.2681899070739746,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3471020460128784,0.3253276646137237,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3622709214687347,0.2402859181165695,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.974062204360962,0.3120386004447937,0.2955097258090973,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8139771223068237,0.1839329898357391,0.8297955989837646,284.8935852050781,284.95001220703125,297.7124938964844,295.70281982421875,297.4940795898437,297.3167724609375,284.8994140625,1.0,0.4240562319755554,0.767013669013977,0.767013669013977,1.0,,-2.3517181873321533,1.0463227033615112,1.305395483970642,0.5094394087791443,0.8918416500091553,0.8918416500091553,0.0,64.20626068115234,99.0,54811.328125,0.0,995.8690185546876,1.0,280.0568542480469,283.5558166503906,298.72900390625,302.349609375,293.1499938964844,293.1499938964844,280.3500061035156,38871.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142083883285522,1.0,0.0,0.0,3.738727569580078,3.738752841949463,9.326977306045592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.671875,0.0,1656.1484375,1895.4371337890625,0.0,2602.0009765625,0.927482545375824,1.0,0.0,3.0,1.0,0.0
17746080,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9594849348068236,0.2978156208992004,0.2681899070739746,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3471020460128784,0.3253276646137237,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3622709214687347,0.2402859181165695,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.974062204360962,0.3120386004447937,0.2955097258090973,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8139771223068237,0.1839329898357391,0.8297955989837646,284.8935852050781,284.95001220703125,297.7124938964844,295.70281982421875,297.4940795898437,297.3167724609375,284.8994140625,1.0,0.4240562319755554,0.767013669013977,0.767013669013977,1.0,,-2.3517181873321533,1.0463227033615112,1.305395483970642,0.5094394087791443,0.8918416500091553,0.8918416500091553,0.0,64.20626068115234,99.0,54811.328125,0.0,995.8690185546876,1.0,280.0568542480469,283.5558166503906,298.72900390625,302.349609375,293.1499938964844,293.1499938964844,280.3500061035156,38871.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142083883285522,1.0,0.0,0.0,3.738727569580078,3.738752841949463,9.326977306045592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.671875,0.0,1656.1484375,1895.4371337890625,0.0,2602.0009765625,0.927482545375824,1.0,0.0,3.0,1.0,0.0
17746140,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9146949648857116,0.2994588613510132,0.2697007656097412,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9676433205604552,0.3487333655357361,0.3303423523902893,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9796202182769777,0.3619613647460937,0.2537032663822174,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9319456219673156,0.3145914077758789,0.2980445325374603,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7805776000022888,0.1852777451276779,0.8368634581565857,285.07867431640625,284.95001220703125,297.6423034667969,295.6787109375,297.4570007324219,297.3060913085937,285.0787658691406,1.0,0.4367270469665527,0.7659333944320679,0.7659333944320679,1.0,,-2.3877785205841064,1.0634034872055054,1.324375033378601,0.5183821320533752,1.0,1.0,0.0,73.85218048095703,119.0,54762.75,0.0,1073.3585205078125,1.0,280.3435974121094,283.7351989746094,298.6702575683594,302.2201232910156,293.1499938964844,293.1499938964844,280.04998779296875,33524.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085700869560242,1.0,0.0,0.0,3.857885599136353,3.857911109924317,9.930976148098123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.021484375,0.0,1757.405517578125,1895.4371337890625,0.0,2550.03173828125,0.950140118598938,1.0,0.0,3.0,1.0,0.0
17746200,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9146949648857116,0.2994588613510132,0.2697007656097412,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9676433205604552,0.3487333655357361,0.3303423523902893,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9796202182769777,0.3619613647460937,0.2537032663822174,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9319456219673156,0.3145914077758789,0.2980445325374603,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7805776000022888,0.1852777451276779,0.8368634581565857,285.07867431640625,284.95001220703125,297.6423034667969,295.6787109375,297.4570007324219,297.3060913085937,285.0787658691406,1.0,0.4367270469665527,0.7659333944320679,0.7659333944320679,1.0,,-2.3877785205841064,1.0634034872055054,1.324375033378601,0.5183821320533752,1.0,1.0,0.0,73.85218048095703,119.0,54762.75,0.0,1073.3585205078125,1.0,280.3435974121094,283.7351989746094,298.6702575683594,302.2201232910156,293.1499938964844,293.1499938964844,280.04998779296875,33524.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085700869560242,1.0,0.0,0.0,3.857885599136353,3.857911109924317,9.930976148098123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.021484375,0.0,1757.405517578125,1895.4371337890625,0.0,2550.03173828125,0.950140118598938,1.0,0.0,3.0,1.0,0.0
17746260,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8624180555343628,0.2999560534954071,0.2711122930049896,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9083952307701112,0.3500220477581024,0.3323903679847717,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9194682240486144,0.3610729277133941,0.2535120248794555,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8774629235267639,0.3163355886936188,0.3005980849266052,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.739062488079071,0.186087965965271,0.8443552255630493,284.9013977050781,284.95001220703125,297.5717468261719,295.65380859375,297.41815185546875,297.2929077148437,284.90380859375,1.0,0.4510565400123596,0.764156699180603,0.764156699180603,1.0,,-2.40324068069458,1.0703685283660889,1.3328722715377808,0.522169291973114,0.9237456321716307,0.9237456321716307,0.0,89.86531829833984,139.0,55950.546875,0.0,1156.2593994140625,1.0,280.0556640625,283.5438537597656,298.6960754394531,302.3982238769531,293.1499938964844,293.1499938964844,279.75,37373.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211127519607544,1.0,0.0,0.0,3.830981731414795,3.831007719039917,9.792947821551934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.0126953125,0.0,1754.7801513671875,1895.4371337890625,0.0,2665.88134765625,0.9464911222457886,1.0,0.0,3.0,1.0,0.0
17746320,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8624180555343628,0.2999560534954071,0.2711122930049896,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9083952307701112,0.3500220477581024,0.3323903679847717,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9194682240486144,0.3610729277133941,0.2535120248794555,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8774629235267639,0.3163355886936188,0.3005980849266052,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.739062488079071,0.186087965965271,0.8443552255630493,284.9013977050781,284.95001220703125,297.5717468261719,295.65380859375,297.41815185546875,297.2929077148437,284.90380859375,1.0,0.4510565400123596,0.764156699180603,0.764156699180603,1.0,,-2.40324068069458,1.0703685283660889,1.3328722715377808,0.522169291973114,0.9237456321716307,0.9237456321716307,0.0,89.86531829833984,139.0,55950.546875,0.0,1156.2593994140625,1.0,280.0556640625,283.5438537597656,298.6960754394531,302.3982238769531,293.1499938964844,293.1499938964844,279.75,37373.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211127519607544,1.0,0.0,0.0,3.830981731414795,3.831007719039917,9.792947821551934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.0126953125,0.0,1754.7801513671875,1895.4371337890625,0.0,2665.88134765625,0.9464911222457886,1.0,0.0,3.0,1.0,0.0
17746380,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.823595404624939,0.299922376871109,0.2717293500900268,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8652545213699341,0.3510428667068481,0.3340204358100891,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8733546137809753,0.3607610762119293,0.2536592781543731,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8379552960395813,0.3175594806671142,0.3024745285511017,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7065532207489014,0.186446726322174,0.8495194315910339,284.8778076171875,284.95001220703125,297.5017395019531,295.62847900390625,297.378662109375,297.27801513671875,284.8833923339844,1.0,0.4661795794963836,0.7623800039291382,0.7623800039291382,1.0,,-2.4145755767822266,1.0754070281982422,1.3391685485839844,0.524581253528595,0.838385283946991,0.838385283946991,0.0,108.12141418457033,142.0,56145.85546875,0.0,1244.3338623046875,1.0,279.7572937011719,283.5165100097656,298.6497497558594,302.37774658203125,293.1499938964844,293.1499938964844,280.04998779296875,41766.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282239437103271,1.0,0.0,0.0,3.56585955619812,3.5658838748931885,8.484412319376133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0888671875,0.0,1483.707275390625,1895.4371337890625,0.0,2731.91845703125,0.8922684192657471,1.0,0.0,3.0,1.0,0.0
17746440,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.823595404624939,0.299922376871109,0.2717293500900268,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8652545213699341,0.3510428667068481,0.3340204358100891,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8733546137809753,0.3607610762119293,0.2536592781543731,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8379552960395813,0.3175594806671142,0.3024745285511017,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7065532207489014,0.186446726322174,0.8495194315910339,284.8778076171875,284.95001220703125,297.5017395019531,295.62847900390625,297.378662109375,297.27801513671875,284.8833923339844,1.0,0.4661795794963836,0.7623800039291382,0.7623800039291382,1.0,,-2.4145755767822266,1.0754070281982422,1.3391685485839844,0.524581253528595,0.838385283946991,0.838385283946991,0.0,108.12141418457033,142.0,56145.85546875,0.0,1244.3338623046875,1.0,279.7572937011719,283.5165100097656,298.6497497558594,302.37774658203125,293.1499938964844,293.1499938964844,280.04998779296875,41766.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282239437103271,1.0,0.0,0.0,3.56585955619812,3.5658838748931885,8.484412319376133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0888671875,0.0,1483.707275390625,1895.4371337890625,0.0,2731.91845703125,0.8922684192657471,1.0,0.0,3.0,1.0,0.0
17746500,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8123477697372437,0.3004612028598785,0.2722257673740387,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8532691597938538,0.3520107269287109,0.3349897861480713,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8606572151184082,0.3613085746765136,0.2540269494056701,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8270649313926697,0.3185386955738067,0.3034854531288147,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6960228085517883,0.1868226081132888,0.8519601821899414,285.0166320800781,284.95001220703125,297.4671936035156,295.6157531738281,297.3619079589844,297.275634765625,285.0230407714844,1.0,0.4716969430446625,0.7614916563034058,0.7614916563034058,1.0,,-2.42092227935791,1.0782537460327148,1.3426684141159058,0.5259363055229187,0.9288959503173828,0.9288959503173828,0.0,114.98283386230467,142.0,55539.7578125,0.0,1280.1427001953125,1.0,280.00018310546875,283.6643371582031,298.5782775878906,302.1449890136719,293.1499938964844,293.1499938964844,280.04998779296875,35050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212011456489563,1.0,0.0,0.0,3.614733695983887,3.6147572994232178,8.718583330846741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.9140625,0.0,1487.2529296875,1895.4371337890625,0.0,2666.700439453125,0.8991619348526001,1.0,0.0,3.0,1.0,0.0
17746560,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.804520845413208,0.3011544048786163,0.27301225066185,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8455411791801453,0.353138118982315,0.3362121880054474,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8524191975593567,0.3620785474777221,0.2546654939651489,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8198989629745483,0.3196507692337036,0.3047031164169311,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6890023350715637,0.1872988939285278,0.8549110293388367,285.0137634277344,284.95001220703125,297.4331359863281,295.60302734375,297.3465270996094,297.2752990722656,285.0117492675781,1.0,0.476500004529953,0.7607070803642273,0.7607070803642273,1.0,,-2.4291093349456787,1.0820012092590332,1.3471081256866455,0.5278012156486511,0.9505348205566406,0.9505348205566406,0.0,120.31119537353516,130.0,55764.66796875,0.0,1312.022216796875,1.0,280.0426025390625,283.6506042480469,298.57916259765625,302.1981201171875,293.1499938964844,293.1499938964844,279.75,33317.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192064166069031,1.0,0.0,0.0,3.6958513259887695,3.69587516784668,9.114277759181276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.16796875,0.0,1564.4561767578125,1895.4371337890625,0.0,2648.218994140625,0.913551151752472,1.0,0.0,3.0,1.0,0.0
17746620,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.800517737865448,0.3014749586582184,0.2736509144306183,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8423426747322083,0.3545846939086914,0.337888240814209,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8485274910926819,0.3627225160598755,0.2553572952747345,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.816961407661438,0.3211151957511902,0.3063866198062897,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6858239769935608,0.1878077685832977,0.8582765460014343,284.9024353027344,284.95001220703125,297.36688232421875,295.5777893066406,297.31219482421875,297.2668762207031,284.9057006835937,1.0,0.4794081747531891,0.7591380476951599,0.7591380476951599,1.0,,-2.438796043395996,1.0862568616867063,1.3525391817092896,0.5299367904663086,0.8529461622238159,0.8529461622238159,0.0,123.43951416015624,118.0,56308.46875,0.0,1336.802001953125,1.0,279.7579040527344,283.5348815917969,298.60107421875,302.3283996582031,293.1499938964844,293.1499938964844,280.04998779296875,39248.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280965685844421,1.0,0.0,0.0,3.560965776443481,3.560989618301392,8.461140623694519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.75,0.0,1460.0673828125,1895.4371337890625,0.0,2730.73388671875,0.888486921787262,1.0,0.0,3.0,1.0,0.0
17746680,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.800517737865448,0.3014749586582184,0.2736509144306183,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8423426747322083,0.3545846939086914,0.337888240814209,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8485274910926819,0.3627225160598755,0.2553572952747345,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.816961407661438,0.3211151957511902,0.3063866198062897,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6858239769935608,0.1878077685832977,0.8582765460014343,284.9024353027344,284.95001220703125,297.36688232421875,295.5777893066406,297.31219482421875,297.2668762207031,284.9057006835937,1.0,0.4794081747531891,0.7591380476951599,0.7591380476951599,1.0,,-2.438796043395996,1.0862568616867063,1.3525391817092896,0.5299367904663086,0.8529461622238159,0.8529461622238159,0.0,123.43951416015624,118.0,56308.46875,0.0,1336.802001953125,1.0,279.7579040527344,283.5348815917969,298.60107421875,302.3283996582031,293.1499938964844,293.1499938964844,280.04998779296875,39248.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280965685844421,1.0,0.0,0.0,3.560965776443481,3.560989618301392,8.461140623694519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.75,0.0,1460.0673828125,1895.4371337890625,0.0,2730.73388671875,0.888486921787262,1.0,0.0,3.0,1.0,0.0
17746740,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8068333268165588,0.3026628494262695,0.2743434309959411,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8491679430007935,0.3566862344741821,0.3395262658596039,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8549681305885315,0.3642022907733917,0.2561031281948089,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8235674500465393,0.3231580555438995,0.3079904913902282,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6916137337684631,0.1886845529079437,0.860963761806488,285.019287109375,284.95001220703125,297.3038330078125,295.5531311035156,297.2834167480469,297.26580810546875,285.016357421875,1.0,0.4780609011650085,0.7575689554214478,0.7575689554214478,1.0,,-2.4476430416107178,1.0901294946670532,1.357513427734375,0.5317298769950867,0.9615253210067748,0.9615253210067748,0.0,120.31590270996094,106.0,55881.0859375,0.0,1334.6544189453125,1.0,280.0426330566406,283.65338134765625,298.53582763671875,302.16314697265625,293.1499938964844,293.1499938964844,279.75,32751.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208340406417847,1.0,0.0,0.0,3.7019238471984863,3.701947927474976,9.144253567683336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.2626953125,0.0,1567.0572509765625,1895.4371337890625,0.0,2663.297607421875,0.9143890738487244,1.0,0.0,3.0,1.0,0.0
17746800,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8068333268165588,0.3026628494262695,0.2743434309959411,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8491679430007935,0.3566862344741821,0.3395262658596039,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8549681305885315,0.3642022907733917,0.2561031281948089,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8235674500465393,0.3231580555438995,0.3079904913902282,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6916137337684631,0.1886845529079437,0.860963761806488,285.019287109375,284.95001220703125,297.3038330078125,295.5531311035156,297.2834167480469,297.26580810546875,285.016357421875,1.0,0.4780609011650085,0.7575689554214478,0.7575689554214478,1.0,,-2.4476430416107178,1.0901294946670532,1.357513427734375,0.5317298769950867,0.9615253210067748,0.9615253210067748,0.0,120.31590270996094,106.0,55881.0859375,0.0,1334.6544189453125,1.0,280.0426330566406,283.65338134765625,298.53582763671875,302.16314697265625,293.1499938964844,293.1499938964844,279.75,32751.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208340406417847,1.0,0.0,0.0,3.7019238471984863,3.701947927474976,9.144253567683336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.2626953125,0.0,1567.0572509765625,1895.4371337890625,0.0,2663.297607421875,0.9143890738487244,1.0,0.0,3.0,1.0,0.0
17746860,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8181405067443848,0.3029681742191314,0.2746205925941467,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.861910343170166,0.3581036329269409,0.3408172726631164,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8673856258392334,0.3648794889450073,0.2565662860870361,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.835437536239624,0.3245759606361389,0.309265673160553,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7024925947189331,0.1892318129539489,0.8627569675445557,284.8948059082031,284.95001220703125,297.2449645996094,295.5293884277344,297.2529602050781,297.2584533691406,284.89892578125,1.0,0.4741051197052002,0.7560068368911743,0.7560068368911743,1.0,,-2.4537761211395264,1.0926673412322998,1.361108899116516,0.532947301864624,0.8541069626808167,0.8541069626808167,0.0,113.97447967529295,94.0,56388.15234375,0.0,1315.6829833984375,1.0,279.7572631835937,283.52764892578125,298.5552978515625,302.2893371582031,293.1499938964844,293.1499938964844,280.04998779296875,39348.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301777839660645,1.0,0.0,0.0,3.571183443069458,3.571207284927368,8.509765621056431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0947265625,0.0,1471.75,1895.4371337890625,0.0,2750.1005859375,0.8906808495521545,1.0,0.0,3.0,1.0,0.0
