time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8181405067443848,0.3029681742191314,0.2746205925941467,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.861910343170166,0.3581036329269409,0.3408172726631164,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8673856258392334,0.3648794889450073,0.2565662860870361,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.835437536239624,0.3245759606361389,0.309265673160553,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7024925947189331,0.1892318129539489,0.8627569675445557,284.8948059082031,284.95001220703125,297.2449645996094,295.5293884277344,297.2529602050781,297.2584533691406,284.89892578125,1.0,0.4741051197052002,0.7560068368911743,0.7560068368911743,1.0,,-2.4537761211395264,1.0926673412322998,1.361108899116516,0.532947301864624,0.8541069626808167,0.8541069626808167,0.0,113.97447967529295,94.0,56388.15234375,0.0,1315.6829833984375,1.0,279.7572631835937,283.52764892578125,298.5552978515625,302.2893371582031,293.1499938964844,293.1499938964844,280.04998779296875,39348.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301777839660645,1.0,0.0,0.0,3.571183443069458,3.571207284927368,8.509765621056431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0947265625,0.0,1471.75,1895.4371337890625,0.0,2750.1005859375,0.8906808495521545,1.0,0.0,3.0,1.0,0.0
17746980,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8350717425346375,0.3041826486587524,0.2751111388206482,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8818607330322266,0.360198825597763,0.3422159254550934,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8870782852172852,0.3663878440856933,0.2571614384651184,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8537997603416443,0.3266049325466156,0.3106221854686737,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7184115648269653,0.1901568323373794,0.8645879626274109,285.01519775390625,284.95001220703125,297.19110107421875,295.5069274902344,297.2288818359375,297.2584228515625,285.0124206542969,1.0,0.4685342311859131,0.7544447183609009,0.7544447183609009,1.0,,-2.460584878921509,1.0955456495285034,1.3650392293930054,0.5342268347740173,0.9617115259170532,0.9617115259170532,0.0,105.2025146484375,82.0,55924.6328125,0.0,1287.246826171875,1.0,280.0426940917969,283.6494445800781,298.4887390136719,302.1185302734375,293.1499938964844,293.1499938964844,279.75,32855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822649359703064,1.0,0.0,0.0,3.7087714672088623,3.708795547485352,9.178113486996152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.8330078125,0.0,1575.634765625,1895.4371337890625,0.0,2680.131103515625,0.9160043001174928,1.0,0.0,3.0,1.0,0.0
17747040,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8350717425346375,0.3041826486587524,0.2751111388206482,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8818607330322266,0.360198825597763,0.3422159254550934,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8870782852172852,0.3663878440856933,0.2571614384651184,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8537997603416443,0.3266049325466156,0.3106221854686737,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7184115648269653,0.1901568323373794,0.8645879626274109,285.01519775390625,284.95001220703125,297.19110107421875,295.5069274902344,297.2288818359375,297.2584228515625,285.0124206542969,1.0,0.4685342311859131,0.7544447183609009,0.7544447183609009,1.0,,-2.460584878921509,1.0955456495285034,1.3650392293930054,0.5342268347740173,0.9617115259170532,0.9617115259170532,0.0,105.2025146484375,82.0,55924.6328125,0.0,1287.246826171875,1.0,280.0426940917969,283.6494445800781,298.4887390136719,302.1185302734375,293.1499938964844,293.1499938964844,279.75,32855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822649359703064,1.0,0.0,0.0,3.7087714672088623,3.708795547485352,9.178113486996152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.8330078125,0.0,1575.634765625,1895.4371337890625,0.0,2680.131103515625,0.9160043001174928,1.0,0.0,3.0,1.0,0.0
17747100,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8458583354949951,0.3044503331184387,0.2753871977329254,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8945850729942322,0.3609953820705414,0.3429510593414306,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8996400833129883,0.3668399453163147,0.2574904263019562,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8656781911849976,0.3273932337760925,0.3113333582878113,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7276551723480225,0.1905092447996139,0.8656787872314453,284.869384765625,284.95001220703125,297.1663513183594,295.49627685546875,297.216552734375,297.2562561035156,284.8619689941406,1.0,0.4654019474983215,0.7536636590957642,0.7536636590957642,1.0,,-2.464363813400269,1.0971453189849854,1.3672184944152832,0.5350340604782104,0.8641113042831421,0.8641113042831421,0.0,100.2987289428711,82.0,56751.6796875,0.0,1271.2415771484375,1.0,279.7962646484375,283.4864807128906,298.53497314453125,302.3314514160156,293.1499938964844,293.1499938964844,279.75,37174.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296228647232056,1.0,0.0,0.0,3.683770895004273,3.683795213699341,9.05479225821182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.921875,0.0,1579.9326171875,1895.4371337890625,0.0,2744.935302734375,0.9112638235092164,1.0,0.0,3.0,1.0,0.0
17747160,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8573171496391296,0.3045269548892975,0.2752970159053802,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.908125340938568,0.3616178929805755,0.3433757722377777,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9133287668228148,0.367095023393631,0.2575497329235077,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8783965706825256,0.3280194997787475,0.3117609322071075,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7372148036956787,0.1907513886690139,0.8659682273864746,284.8923034667969,284.95001220703125,297.1431884765625,295.486083984375,297.2039794921875,297.25225830078125,284.8968505859375,1.0,0.4619783759117126,0.7529123425483704,0.7529123425483704,1.0,,-2.465700626373291,1.0975826978683472,1.3681179285049438,0.5352088809013367,0.8533936738967896,0.8533936738967896,0.0,95.44534301757812,70.0,56410.05078125,0.0,1252.46337890625,1.0,279.7572631835937,283.5255432128906,298.5107727050781,302.2453918457031,293.1499938964844,293.1499938964844,280.04998779296875,39510.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316870927810669,1.0,0.0,0.0,3.574075698852539,3.574099540710449,8.523555266037874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.0068359375,0.0,1476.0472412109375,1895.4371337890625,0.0,2764.156494140625,0.8913739323616028,1.0,0.0,3.0,1.0,0.0
17747220,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.890075147151947,0.3057732582092285,0.2757411599159241,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9484505653381348,0.3637160360813141,0.3446959555149078,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9532294869422911,0.3686268329620361,0.2581010460853576,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9139704704284668,0.3300473988056183,0.313035100698471,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7640896439552307,0.191714346408844,0.8675978183746338,285.014892578125,284.95001220703125,297.10211181640625,295.46728515625,297.18603515625,297.2530212402344,285.01220703125,1.0,0.4547827243804931,0.7514095902442932,0.7514095902442932,1.0,,-2.4719655513763428,1.100194811820984,1.3717706203460691,0.5363858342170715,0.961913526058197,0.961913526058197,0.0,84.61624145507812,58.0,55951.12109375,0.0,1214.3875732421875,1.0,280.042724609375,283.6488952636719,298.4478759765625,302.0776062011719,293.1499938964844,293.1499938964844,279.75,32890.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238950967788696,1.0,0.0,0.0,3.7110228538513184,3.711046695709229,9.18925934456638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.1640625,0.0,1578.4683837890625,1895.4371337890625,0.0,2691.692138671875,0.9165400862693788,1.0,0.0,3.0,1.0,0.0
17747280,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.890075147151947,0.3057732582092285,0.2757411599159241,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9484505653381348,0.3637160360813141,0.3446959555149078,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9532294869422911,0.3686268329620361,0.2581010460853576,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9139704704284668,0.3300473988056183,0.313035100698471,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7640896439552307,0.191714346408844,0.8675978183746338,285.014892578125,284.95001220703125,297.10211181640625,295.46728515625,297.18603515625,297.2530212402344,285.01220703125,1.0,0.4547827243804931,0.7514095902442932,0.7514095902442932,1.0,,-2.4719655513763428,1.100194811820984,1.3717706203460691,0.5363858342170715,0.961913526058197,0.961913526058197,0.0,84.61624145507812,58.0,55951.12109375,0.0,1214.3875732421875,1.0,280.042724609375,283.6488952636719,298.4478759765625,302.0776062011719,293.1499938964844,293.1499938964844,279.75,32890.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238950967788696,1.0,0.0,0.0,3.7110228538513184,3.711046695709229,9.18925934456638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.1640625,0.0,1578.4683837890625,1895.4371337890625,0.0,2691.692138671875,0.9165400862693788,1.0,0.0,3.0,1.0,0.0
17747340,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9383156895637512,0.3061327338218689,0.2758963704109192,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9932477474212646,0.3651230037212372,0.3457984328269958,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9962154626846312,0.3693414330482483,0.258461058139801,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.965307354927063,0.3314465284347534,0.3141133189201355,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8024577498435974,0.1923311054706573,0.8688632845878601,284.8938293457031,284.95001220703125,297.0688171386719,295.45086669921875,297.1680603027344,297.24755859375,284.89794921875,1.0,0.447189450263977,0.7499068975448608,0.7499068975448608,1.0,,-2.4767308235168457,1.1020513772964478,1.374679446220398,0.5373112559318542,0.8550366163253784,0.8550366163253784,0.0,73.63053894042969,76.0,56461.953125,0.0,1173.686767578125,1.0,279.7572326660156,283.5252990722656,298.4744873046875,302.2096862792969,293.1499938964844,293.1499938964844,280.04998779296875,39388.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327527046203613,1.0,0.0,0.0,3.578024387359619,3.5780482292175293,8.542399427824421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.1728515625,0.0,1479.4132080078125,1895.4371337890625,0.0,2774.085205078125,0.8922398090362549,1.0,0.0,3.0,1.0,0.0
17747400,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9383156895637512,0.3061327338218689,0.2758963704109192,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9932477474212646,0.3651230037212372,0.3457984328269958,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9962154626846312,0.3693414330482483,0.258461058139801,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.965307354927063,0.3314465284347534,0.3141133189201355,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8024577498435974,0.1923311054706573,0.8688632845878601,284.8938293457031,284.95001220703125,297.0688171386719,295.45086669921875,297.1680603027344,297.24755859375,284.89794921875,1.0,0.447189450263977,0.7499068975448608,0.7499068975448608,1.0,,-2.4767308235168457,1.1020513772964478,1.374679446220398,0.5373112559318542,0.8550366163253784,0.8550366163253784,0.0,73.63053894042969,76.0,56461.953125,0.0,1173.686767578125,1.0,279.7572326660156,283.5252990722656,298.4744873046875,302.2096862792969,293.1499938964844,293.1499938964844,280.04998779296875,39388.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327527046203613,1.0,0.0,0.0,3.578024387359619,3.5780482292175293,8.542399427824421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.1728515625,0.0,1479.4132080078125,1895.4371337890625,0.0,2774.085205078125,0.8922398090362549,1.0,0.0,3.0,1.0,0.0
17747460,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9250850677490234,0.3072756826877594,0.2768289446830749,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.984043836593628,0.3674169778823852,0.3477250337600708,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9870346188545228,0.3714328706264496,0.2596195936203003,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9537882208824158,0.3333678841590881,0.3158869445323944,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7928252220153809,0.1932194381952285,0.8730020523071289,285.01220703125,284.95001220703125,297.04412841796875,295.43719482421875,297.1578674316406,297.2490539550781,285.0077819824219,1.0,0.4480061829090118,0.7484208345413208,0.7484208345413208,1.0,,-2.4638705253601074,1.0949149131774902,1.3689554929733276,0.5361955761909485,0.9604940414428712,0.9604940414428712,0.0,76.15763854980469,94.0,55774.66796875,0.0,1181.047607421875,1.0,280.04248046875,283.64373779296875,298.4166564941406,302.0446472167969,293.1499938964844,293.1499938964844,279.75,33005.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247637152671814,1.0,0.0,0.0,3.71187424659729,3.7118983268737793,9.193477126245852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.806640625,0.0,1580.31640625,1895.4371337890625,0.0,2699.7568359375,0.9168633818626404,1.0,0.0,3.0,1.0,0.0
17747520,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9250850677490234,0.3072756826877594,0.2768289446830749,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.984043836593628,0.3674169778823852,0.3477250337600708,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9870346188545228,0.3714328706264496,0.2596195936203003,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9537882208824158,0.3333678841590881,0.3158869445323944,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7928252220153809,0.1932194381952285,0.8730020523071289,285.01220703125,284.95001220703125,297.04412841796875,295.43719482421875,297.1578674316406,297.2490539550781,285.0077819824219,1.0,0.4480061829090118,0.7484208345413208,0.7484208345413208,1.0,,-2.4638705253601074,1.0949149131774902,1.3689554929733276,0.5361955761909485,0.9604940414428712,0.9604940414428712,0.0,76.15763854980469,94.0,55774.66796875,0.0,1181.047607421875,1.0,280.04248046875,283.64373779296875,298.4166564941406,302.0446472167969,293.1499938964844,293.1499938964844,279.75,33005.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247637152671814,1.0,0.0,0.0,3.71187424659729,3.7118983268737793,9.193477126245852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.806640625,0.0,1580.31640625,1895.4371337890625,0.0,2699.7568359375,0.9168633818626404,1.0,0.0,3.0,1.0,0.0
17747580,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9108540415763856,0.307538241147995,0.2774246037006378,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9728541374206544,0.3685922920703888,0.3493616580963135,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9756317138671876,0.3717599809169769,0.2603918612003326,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9404777884483336,0.3346826434135437,0.3174398243427276,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7824370861053467,0.19376240670681,0.8766060471534729,284.900390625,284.95001220703125,297.0290222167969,295.42657470703125,297.1474914550781,297.24285888671875,284.90313720703125,1.0,0.4558424353599548,0.7469347715377808,0.7469347715377808,1.0,,-2.4960594177246094,1.1104313135147097,1.3856281042099,0.5417301058769226,0.8634982705116272,0.8634982705116272,0.0,80.33861541748047,112.0,56754.02734375,0.0,1226.2266845703125,1.0,279.7576904296875,283.5235290527344,298.4516906738281,302.2008361816406,293.1499938964844,293.1499938964844,280.04998779296875,38841.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338297009468079,1.0,0.0,0.0,3.600646495819092,3.600670576095581,8.650760037198779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.9677734375,0.0,1499.9249267578125,1895.4371337890625,0.0,2784.124755859375,0.8967713713645935,1.0,0.0,3.0,1.0,0.0
17747640,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9108540415763856,0.307538241147995,0.2774246037006378,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9728541374206544,0.3685922920703888,0.3493616580963135,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9756317138671876,0.3717599809169769,0.2603918612003326,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9404777884483336,0.3346826434135437,0.3174398243427276,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7824370861053467,0.19376240670681,0.8766060471534729,284.900390625,284.95001220703125,297.0290222167969,295.42657470703125,297.1474914550781,297.24285888671875,284.90313720703125,1.0,0.4558424353599548,0.7469347715377808,0.7469347715377808,1.0,,-2.4960594177246094,1.1104313135147097,1.3856281042099,0.5417301058769226,0.8634982705116272,0.8634982705116272,0.0,80.33861541748047,112.0,56754.02734375,0.0,1226.2266845703125,1.0,279.7576904296875,283.5235290527344,298.4516906738281,302.2008361816406,293.1499938964844,293.1499938964844,280.04998779296875,38841.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338297009468079,1.0,0.0,0.0,3.600646495819092,3.600670576095581,8.650760037198779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.9677734375,0.0,1499.9249267578125,1895.4371337890625,0.0,2784.124755859375,0.8967713713645935,1.0,0.0,3.0,1.0,0.0
17747700,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8932340145111084,0.3079544007778168,0.2777665257453918,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9549555778503418,0.3694153726100921,0.3501487076282501,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.957685649394989,0.3722342252731323,0.2606960237026214,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.920844793319702,0.3355115354061126,0.3182534873485565,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7680685520172119,0.1940920501947403,0.8785709142684937,285.03179931640625,284.95001220703125,297.0253295898437,295.4225769042969,297.1451721191406,297.2416687011719,285.0371398925781,1.0,0.4606763422489166,0.7461917400360107,0.7461917400360107,1.0,,-2.503516912460327,1.113835692405701,1.3896812200546265,0.5432440638542175,0.955181121826172,0.955181121826172,0.0,85.38212585449219,112.0,56179.9921875,0.0,1255.5457763671875,1.0,280.0008544921875,283.6658630371094,298.3936767578125,301.991455078125,293.1499938964844,293.1499938964844,280.04998779296875,33851.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279812932014465,1.0,0.0,0.0,3.656177043914795,3.656200647354126,8.919647598304437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.35546875,0.0,1523.9478759765625,1895.4371337890625,0.0,2729.66162109375,0.9070767760276794,1.0,0.0,3.0,1.0,0.0
17747760,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8758586645126343,0.3085182607173919,0.2784647941589355,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.934782326221466,0.3703857660293579,0.3512555062770843,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9373600482940674,0.372901052236557,0.2612926959991455,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9017993211746216,0.3364605903625488,0.319349080324173,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7538121938705444,0.1944954395294189,0.8813696503639221,285.026611328125,284.95001220703125,297.0243530273437,295.41943359375,297.1449279785156,297.2421264648437,285.0245666503906,1.0,0.4661091566085815,0.7453498244285583,0.7453498244285583,1.0,,-2.5110793113708496,1.117214322090149,1.3938648700714111,0.5449722409248352,0.9798112511634828,0.9798112511634828,0.0,91.3295669555664,130.0,56457.7578125,0.0,1290.2159423828125,1.0,280.04248046875,283.6504211425781,298.4024658203125,302.0567321777344,293.1499938964844,293.1499938964844,279.75,32622.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266137838363647,1.0,0.0,0.0,3.7424564361572266,3.742480754852295,9.345591251985752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.56640625,0.0,1612.5692138671875,1895.4371337890625,0.0,2716.9462890625,0.923656404018402,1.0,0.0,3.0,1.0,0.0
17747820,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8420444130897522,0.3084743916988373,0.2792379856109619,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8948318362236023,0.371404767036438,0.3530122935771942,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8964478969573975,0.3731941878795624,0.2621065676212311,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8664818406105042,0.3374865651130676,0.3211021721363067,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7265188694000244,0.1947448551654815,0.8858646154403687,284.8954467773437,284.95001220703125,297.0310363769531,295.4160461425781,297.1434631347656,297.2343444824219,284.89874267578125,1.0,0.4780820608139038,0.7436659336090088,0.7436659336090088,1.0,,-2.5226101875305176,1.12221360206604,1.4003965854644775,0.5476183295249939,0.8719905018806458,0.8719905018806458,0.0,105.73636627197266,148.0,57264.65234375,0.0,1366.4169921875,1.0,279.7572937011719,283.5093078613281,298.4428405761719,302.221923828125,293.1499938964844,293.1499938964844,280.04998779296875,38654.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360903263092041,1.0,0.0,0.0,3.644756555557251,3.6447811126708975,8.864012102094421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.064453125,0.0,1547.173828125,1895.4371337890625,0.0,2805.2099609375,0.9062227606773376,1.0,0.0,3.0,1.0,0.0
17747880,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8420444130897522,0.3084743916988373,0.2792379856109619,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8948318362236023,0.371404767036438,0.3530122935771942,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8964478969573975,0.3731941878795624,0.2621065676212311,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8664818406105042,0.3374865651130676,0.3211021721363067,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7265188694000244,0.1947448551654815,0.8858646154403687,284.8954467773437,284.95001220703125,297.0310363769531,295.4160461425781,297.1434631347656,297.2343444824219,284.89874267578125,1.0,0.4780820608139038,0.7436659336090088,0.7436659336090088,1.0,,-2.5226101875305176,1.12221360206604,1.4003965854644775,0.5476183295249939,0.8719905018806458,0.8719905018806458,0.0,105.73636627197266,148.0,57264.65234375,0.0,1366.4169921875,1.0,279.7572937011719,283.5093078613281,298.4428405761719,302.221923828125,293.1499938964844,293.1499938964844,280.04998779296875,38654.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360903263092041,1.0,0.0,0.0,3.644756555557251,3.6447811126708975,8.864012102094421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.064453125,0.0,1547.173828125,1895.4371337890625,0.0,2805.2099609375,0.9062227606773376,1.0,0.0,3.0,1.0,0.0
17747940,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8151301145553589,0.3092532753944397,0.2802592813968658,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8643977046012878,0.3730540573596954,0.3549536466598511,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8654335141181946,0.3742749989032745,0.2631129324436188,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8384491801261902,0.3390585482120514,0.3229950368404388,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7024195194244385,0.1952553391456604,0.890504777431488,285.0296936035156,284.95001220703125,297.04998779296875,295.416748046875,297.1510314941406,297.2328491210937,285.02752685546875,1.0,0.4909740090370178,0.741982102394104,0.741982102394104,1.0,,-2.535222053527832,1.1277450323104858,1.4074771404266355,0.5504177808761597,0.9936123490333556,0.9936123490333556,0.0,121.5923843383789,151.0,56919.3359375,0.0,1450.9774169921875,1.0,280.0432434082031,283.6430969238281,298.3990173339844,302.0810241699219,293.1499938964844,293.1499938964844,279.75,32650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286870121955872,1.0,0.0,0.0,3.7817578315734863,3.781782627105713,9.542908401272143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.5009765625,0.0,1658.792724609375,1895.4371337890625,0.0,2736.22607421875,0.9324071407318116,1.0,0.0,3.0,1.0,0.0
17748000,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8151301145553589,0.3092532753944397,0.2802592813968658,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8643977046012878,0.3730540573596954,0.3549536466598511,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8654335141181946,0.3742749989032745,0.2631129324436188,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8384491801261902,0.3390585482120514,0.3229950368404388,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7024195194244385,0.1952553391456604,0.890504777431488,285.0296936035156,284.95001220703125,297.04998779296875,295.416748046875,297.1510314941406,297.2328491210937,285.02752685546875,1.0,0.4909740090370178,0.741982102394104,0.741982102394104,1.0,,-2.535222053527832,1.1277450323104858,1.4074771404266355,0.5504177808761597,0.9936123490333556,0.9936123490333556,0.0,121.5923843383789,151.0,56919.3359375,0.0,1450.9774169921875,1.0,280.0432434082031,283.6430969238281,298.3990173339844,302.0810241699219,293.1499938964844,293.1499938964844,279.75,32650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286870121955872,1.0,0.0,0.0,3.7817578315734863,3.781782627105713,9.542908401272143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.5009765625,0.0,1658.792724609375,1895.4371337890625,0.0,2736.22607421875,0.9324071407318116,1.0,0.0,3.0,1.0,0.0
17748060,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7980834245681763,0.3090645670890808,0.2807959020137787,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8474253416061401,0.3739367127418518,0.3564765751361847,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8479383587837219,0.3744739592075348,0.2637901604175567,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8228073716163635,0.3399204909801483,0.3244804441928863,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6872263550758362,0.1953318566083908,0.8936501741409302,284.8900451660156,284.95001220703125,297.07550048828125,295.4197082519531,297.1579284667969,297.22479248046875,284.8939208984375,1.0,0.4996135234832763,0.7401666045188904,0.7401666045188904,1.0,,-2.544083833694458,1.1313960552215576,1.41268789768219,0.552384078502655,0.8801671266555786,0.8801671266555786,0.0,132.98699951171875,139.0,57730.13671875,0.0,1511.9775390625,1.0,279.7563781738281,283.4940185546875,298.44683837890625,302.2550964355469,293.1499938964844,293.1499938964844,280.04998779296875,38756.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381618857383728,1.0,0.0,0.0,3.6881046295166016,3.6881296634674072,9.076110245587188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.5146484375,0.0,1596.818603515625,1895.4371337890625,0.0,2824.54638671875,0.9158272743225098,1.0,0.0,3.0,1.0,0.0
17748120,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7980834245681763,0.3090645670890808,0.2807959020137787,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8474253416061401,0.3739367127418518,0.3564765751361847,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8479383587837219,0.3744739592075348,0.2637901604175567,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8228073716163635,0.3399204909801483,0.3244804441928863,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6872263550758362,0.1953318566083908,0.8936501741409302,284.8900451660156,284.95001220703125,297.07550048828125,295.4197082519531,297.1579284667969,297.22479248046875,284.8939208984375,1.0,0.4996135234832763,0.7401666045188904,0.7401666045188904,1.0,,-2.544083833694458,1.1313960552215576,1.41268789768219,0.552384078502655,0.8801671266555786,0.8801671266555786,0.0,132.98699951171875,139.0,57730.13671875,0.0,1511.9775390625,1.0,279.7563781738281,283.4940185546875,298.44683837890625,302.2550964355469,293.1499938964844,293.1499938964844,280.04998779296875,38756.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381618857383728,1.0,0.0,0.0,3.6881046295166016,3.6881296634674072,9.076110245587188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.5146484375,0.0,1596.818603515625,1895.4371337890625,0.0,2824.54638671875,0.9158272743225098,1.0,0.0,3.0,1.0,0.0
17748180,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7959321141242981,0.3098164796829223,0.2812352478504181,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8458661437034607,0.3755246996879577,0.3577860593795776,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.845959484577179,0.3755242824554443,0.2643509209156036,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8213722705841064,0.3414182364940643,0.3257273435592651,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6853507161140442,0.1957660168409347,0.895223081111908,285.0267028808594,284.95001220703125,297.1012878417969,295.4228515625,297.1689453125,297.223876953125,285.0244445800781,1.0,0.5012280344963074,0.7383511662483215,0.7383511662483215,1.0,,-2.550244092941284,1.1337690353393557,1.4164750576019287,0.5535276532173157,1.0,1.0,0.0,134.92897033691406,127.0,57244.4296875,0.0,1528.644287109375,1.0,280.04351806640625,283.631591796875,298.4043273925781,302.1092529296875,293.1499938964844,293.1499938964844,279.75,32897.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83057701587677,1.0,0.0,0.0,3.81582236289978,3.815847396850586,9.715598707771278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.4306640625,0.0,1701.33349609375,1895.4371337890625,0.0,2753.817626953125,0.9402677416801452,1.0,0.0,3.0,1.0,0.0
17748240,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7959321141242981,0.3098164796829223,0.2812352478504181,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8458661437034607,0.3755246996879577,0.3577860593795776,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.845959484577179,0.3755242824554443,0.2643509209156036,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8213722705841064,0.3414182364940643,0.3257273435592651,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6853507161140442,0.1957660168409347,0.895223081111908,285.0267028808594,284.95001220703125,297.1012878417969,295.4228515625,297.1689453125,297.223876953125,285.0244445800781,1.0,0.5012280344963074,0.7383511662483215,0.7383511662483215,1.0,,-2.550244092941284,1.1337690353393557,1.4164750576019287,0.5535276532173157,1.0,1.0,0.0,134.92897033691406,127.0,57244.4296875,0.0,1528.644287109375,1.0,280.04351806640625,283.631591796875,298.4043273925781,302.1092529296875,293.1499938964844,293.1499938964844,279.75,32897.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83057701587677,1.0,0.0,0.0,3.81582236289978,3.815847396850586,9.715598707771278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.4306640625,0.0,1701.33349609375,1895.4371337890625,0.0,2753.817626953125,0.9402677416801452,1.0,0.0,3.0,1.0,0.0
17748300,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7984119057655334,0.3098833560943603,0.2814676761627197,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8485991954803467,0.3760850727558136,0.3584451675415039,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8484951853752136,0.3757722973823547,0.2646453380584717,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8239753246307373,0.3419577777385711,0.3263497352600097,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6875637769699097,0.1958887279033661,0.8959473371505737,284.8760070800781,284.95001220703125,297.11431884765625,295.424560546875,297.1734924316406,297.2216491699219,284.8682861328125,1.0,0.500522255897522,0.7374434471130371,0.7374434471130371,1.0,,-2.5532920360565186,1.134921908378601,1.418370008468628,0.5541536211967468,0.9030659794807434,0.9030659794807434,0.0,133.52345275878906,127.0,58210.2578125,0.0,1526.61669921875,1.0,279.79443359375,283.4599304199219,298.4622802734375,302.340576171875,293.1499938964844,293.1499938964844,279.75,36475.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374435901641846,1.0,0.0,0.0,3.8061349391937256,3.8061604499816895,9.66633024290786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.5771484375,0.0,1717.622802734375,1895.4371337890625,0.0,2817.840087890625,0.9385823011398317,1.0,0.0,3.0,1.0,0.0
17748360,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8015222549438477,0.3097237944602966,0.2812831103801727,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8521116971969604,0.3764390647411346,0.3587381541728973,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8517636656761169,0.3757861852645874,0.2646284699440002,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.827278196811676,0.342306524515152,0.3266353607177734,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6904380321502686,0.1958881765604019,0.8956869840621948,284.88433837890625,284.95001220703125,297.1274108886719,295.4263000488281,297.1769714355469,297.21734619140625,284.8879699707031,1.0,0.4989622235298157,0.7365773320198059,0.7365773320198059,1.0,,-2.5534353256225586,1.1346986293792725,1.4187368154525757,0.5540347695350647,0.8823720216751099,0.8823720216751099,0.0,131.3739013671875,115.0,57948.4453125,0.0,1517.4537353515625,1.0,279.75665283203125,283.4815673828125,298.4508056640625,302.2751770019531,293.1499938964844,293.1499938964844,280.04998779296875,38956.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395200967788696,1.0,0.0,0.0,3.714576959609986,3.714601993560791,9.20686943572946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.8173828125,0.0,1628.72119140625,1895.4371337890625,0.0,2837.2314453125,0.9218472242355348,1.0,0.0,3.0,1.0,0.0
17748420,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.813320517539978,0.3106186985969543,0.2815068066120147,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8649972677230835,0.3781127631664276,0.3597628772258758,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8642141819000244,0.376945436000824,0.2649968564510345,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8391786813735962,0.3438875377178192,0.3275947272777557,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7011290788650513,0.1964346319437027,0.8960200548171997,285.0244140625,284.95001220703125,297.1539306640625,295.4300842285156,297.1893615722656,297.21832275390625,285.0223083496094,1.0,0.494330883026123,0.7348451018333435,0.7348451018333435,1.0,,-2.55692458152771,1.1358052492141724,1.4211193323135376,0.5544832348823547,1.0,1.0,0.0,124.18771362304688,103.0,57377.48828125,0.0,1490.8148193359375,1.0,280.0436706542969,283.6244201660156,298.4089660644531,302.123046875,293.1499938964844,293.1499938964844,279.75,33123.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314117193222046,1.0,0.0,0.0,3.832148790359497,3.832174062728882,9.798915243663942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.2060546875,0.0,1722.82177734375,1895.4371337890625,0.0,2761.591552734375,0.9441142082214355,1.0,0.0,3.0,1.0,0.0
17748480,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.813320517539978,0.3106186985969543,0.2815068066120147,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8649972677230835,0.3781127631664276,0.3597628772258758,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8642141819000244,0.376945436000824,0.2649968564510345,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8391786813735962,0.3438875377178192,0.3275947272777557,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7011290788650513,0.1964346319437027,0.8960200548171997,285.0244140625,284.95001220703125,297.1539306640625,295.4300842285156,297.1893615722656,297.21832275390625,285.0223083496094,1.0,0.494330883026123,0.7348451018333435,0.7348451018333435,1.0,,-2.55692458152771,1.1358052492141724,1.4211193323135376,0.5544832348823547,1.0,1.0,0.0,124.18771362304688,103.0,57377.48828125,0.0,1490.8148193359375,1.0,280.0436706542969,283.6244201660156,298.4089660644531,302.123046875,293.1499938964844,293.1499938964844,279.75,33123.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314117193222046,1.0,0.0,0.0,3.832148790359497,3.832174062728882,9.798915243663942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.2060546875,0.0,1722.82177734375,1895.4371337890625,0.0,2761.591552734375,0.9441142082214355,1.0,0.0,3.0,1.0,0.0
17748540,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8282715678215027,0.3106490969657898,0.2814705073833465,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8828096389770508,0.3791057467460632,0.3605824708938598,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8815221786499023,0.377298891544342,0.2651876211166382,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8555892109870911,0.3448495268821716,0.3283672630786896,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7153139710426331,0.1966706961393356,0.8960116505622864,284.884765625,284.95001220703125,297.1808776855469,295.4342041015625,297.1986083984375,297.21337890625,284.88800048828125,1.0,0.4883174896240234,0.7331129312515259,0.7331129312515259,1.0,,-2.5590202808380127,1.1362074613571167,1.4228129386901855,0.5547056794166565,0.8846499919891357,0.8846499919891357,0.0,115.30805206298828,91.0,58065.31640625,0.0,1454.8701171875,1.0,279.7569274902344,283.4766540527344,298.45635986328125,302.2874755859375,293.1499938964844,293.1499938964844,280.04998779296875,39003.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399515748023987,1.0,0.0,0.0,3.7276768684387207,3.7277021408081055,9.271922749576332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.025390625,0.0,1644.271728515625,1895.4371337890625,0.0,2841.262939453125,0.9248367547988892,1.0,0.0,3.0,1.0,0.0
17748600,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8282715678215027,0.3106490969657898,0.2814705073833465,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8828096389770508,0.3791057467460632,0.3605824708938598,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8815221786499023,0.377298891544342,0.2651876211166382,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8555892109870911,0.3448495268821716,0.3283672630786896,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7153139710426331,0.1966706961393356,0.8960116505622864,284.884765625,284.95001220703125,297.1808776855469,295.4342041015625,297.1986083984375,297.21337890625,284.88800048828125,1.0,0.4883174896240234,0.7331129312515259,0.7331129312515259,1.0,,-2.5590202808380127,1.1362074613571167,1.4228129386901855,0.5547056794166565,0.8846499919891357,0.8846499919891357,0.0,115.30805206298828,91.0,58065.31640625,0.0,1454.8701171875,1.0,279.7569274902344,283.4766540527344,298.45635986328125,302.2874755859375,293.1499938964844,293.1499938964844,280.04998779296875,39003.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399515748023987,1.0,0.0,0.0,3.7276768684387207,3.7277021408081055,9.271922749576332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.025390625,0.0,1644.271728515625,1895.4371337890625,0.0,2841.262939453125,0.9248367547988892,1.0,0.0,3.0,1.0,0.0
17748660,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8489545583724976,0.3116603195667267,0.2816829979419708,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9076141119003296,0.380856841802597,0.3615573048591614,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9057419300079346,0.3785208165645599,0.2655152678489685,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.878833532333374,0.3464825451374054,0.3292591273784637,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7329397797584534,0.1973147392272949,0.8962185978889465,285.02587890625,284.95001220703125,297.20831298828125,295.43878173828125,297.21209716796875,297.2156066894531,285.0239562988281,1.0,0.481421411037445,0.7315008640289307,0.7315008640289307,1.0,,-2.5621542930603027,1.1371643543243408,1.424989938735962,0.5550819039344788,1.0,1.0,0.0,104.96589660644533,79.0,57471.66015625,0.0,1413.838134765625,1.0,280.04376220703125,283.6215209960937,298.4166564941406,302.1365966796875,293.1499938964844,293.1499938964844,279.75,33237.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316687941551208,1.0,0.0,0.0,3.841399908065796,3.8414251804351807,9.846282864600653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.560546875,0.0,1734.9649658203125,1895.4371337890625,0.0,2763.985595703125,0.9462450742721558,1.0,0.0,3.0,1.0,0.0
17748720,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8489545583724976,0.3116603195667267,0.2816829979419708,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9076141119003296,0.380856841802597,0.3615573048591614,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9057419300079346,0.3785208165645599,0.2655152678489685,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.878833532333374,0.3464825451374054,0.3292591273784637,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7329397797584534,0.1973147392272949,0.8962185978889465,285.02587890625,284.95001220703125,297.20831298828125,295.43878173828125,297.21209716796875,297.2156066894531,285.0239562988281,1.0,0.481421411037445,0.7315008640289307,0.7315008640289307,1.0,,-2.5621542930603027,1.1371643543243408,1.424989938735962,0.5550819039344788,1.0,1.0,0.0,104.96589660644533,79.0,57471.66015625,0.0,1413.838134765625,1.0,280.04376220703125,283.6215209960937,298.4166564941406,302.1365966796875,293.1499938964844,293.1499938964844,279.75,33237.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316687941551208,1.0,0.0,0.0,3.841399908065796,3.8414251804351807,9.846282864600653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.560546875,0.0,1734.9649658203125,1895.4371337890625,0.0,2763.985595703125,0.9462450742721558,1.0,0.0,3.0,1.0,0.0
