time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8761562705039978,0.3118011057376861,0.2816797792911529,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9422327876091005,0.3819166123867035,0.3623712360858917,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9395766258239746,0.3788905143737793,0.2656731009483337,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9089400172233582,0.3474538028240204,0.3299795091152191,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7553393840789795,0.1976245790719986,0.8962263464927673,284.88525390625,284.95001220703125,297.2362976074219,295.4438171386719,297.2222595214844,297.2115478515625,284.888427734375,1.0,0.4740210175514221,0.7298888564109802,0.7298888564109802,1.0,,-2.564199924468994,1.1375652551651,1.4266347885131836,0.5553123354911804,0.887418270111084,0.887418270111084,0.0,94.23658752441406,67.0,58181.11328125,0.0,1369.60693359375,1.0,279.7568664550781,283.4722900390625,298.46563720703125,302.3036804199219,293.1499938964844,293.1499938964844,280.04998779296875,38959.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401324152946472,1.0,0.0,0.0,3.739469766616821,3.739495277404785,9.330681223218562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.845703125,0.0,1657.6917724609375,1895.4371337890625,0.0,2842.952392578125,0.9274170398712158,1.0,0.0,3.0,1.0,0.0
17748840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8761562705039978,0.3118011057376861,0.2816797792911529,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9422327876091005,0.3819166123867035,0.3623712360858917,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9395766258239746,0.3788905143737793,0.2656731009483337,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9089400172233582,0.3474538028240204,0.3299795091152191,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7553393840789795,0.1976245790719986,0.8962263464927673,284.88525390625,284.95001220703125,297.2362976074219,295.4438171386719,297.2222595214844,297.2115478515625,284.888427734375,1.0,0.4740210175514221,0.7298888564109802,0.7298888564109802,1.0,,-2.564199924468994,1.1375652551651,1.4266347885131836,0.5553123354911804,0.887418270111084,0.887418270111084,0.0,94.23658752441406,67.0,58181.11328125,0.0,1369.60693359375,1.0,279.7568664550781,283.4722900390625,298.46563720703125,302.3036804199219,293.1499938964844,293.1499938964844,280.04998779296875,38959.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401324152946472,1.0,0.0,0.0,3.739469766616821,3.739495277404785,9.330681223218562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.845703125,0.0,1657.6917724609375,1895.4371337890625,0.0,2842.952392578125,0.9274170398712158,1.0,0.0,3.0,1.0,0.0
17748900,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8932543992996216,0.3122349679470062,0.2816182971000671,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9622169137001038,0.3827155828475952,0.3627022802829742,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9594524502754213,0.3793781101703644,0.2656803131103515,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9292338490486144,0.3481669425964355,0.3302530646324157,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.769582986831665,0.197904422879219,0.8959423303604126,285.0265197753906,284.95001220703125,297.25048828125,295.446533203125,297.228759765625,297.2118225097656,285.0325622558594,1.0,0.4701164066791534,0.7290828227996826,0.7290828227996826,1.0,,-2.5645155906677246,1.1374419927597046,1.42707359790802,0.5551661252975464,0.9822417497634888,0.9822417497634888,0.0,88.72551727294922,67.0,57408.4609375,0.0,1345.9271240234375,1.0,280.0042419433594,283.62744140625,298.4131774902344,302.0882568359375,293.1499938964844,293.1499938964844,280.04998779296875,34437.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337777853012085,1.0,0.0,0.0,3.77816653251648,3.778191566467285,9.524791266812828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.771484375,0.0,1668.3865966796875,1895.4371337890625,0.0,2783.640625,0.9348500370979308,1.0,0.0,3.0,1.0,0.0
17748960,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9162553548812866,0.3129067122936249,0.2819380164146423,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9842934608459472,0.3837253749370575,0.3633577227592468,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9817296266555786,0.3800945580005646,0.2659597992897033,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9548497796058656,0.34906667470932,0.3308131694793701,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7883346080780029,0.1983183622360229,0.8964741826057434,285.0279846191406,284.95001220703125,297.2648620605469,295.44940185546875,297.23651123046875,297.2142944335937,285.02642822265625,1.0,0.4662469029426574,0.7282742857933044,0.7282742857933044,1.0,,-2.5673327445983887,1.1385070085525513,1.4288257360458374,0.555668294429779,1.0,1.0,0.0,82.80976867675781,85.0,57574.16796875,0.0,1323.6368408203125,1.0,280.0436096191406,283.6195068359375,298.4271850585937,302.1534729003906,293.1499938964844,293.1499938964844,279.75,33359.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831852912902832,1.0,0.0,0.0,3.849664688110352,3.849690198898315,9.888697150017831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.482421875,0.0,1746.023193359375,1895.4371337890625,0.0,2765.700927734375,0.9482409358024596,1.0,0.0,3.0,1.0,0.0
17749020,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9181410670280457,0.3130866885185241,0.2823933362960815,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9863029718399048,0.3848109543323517,0.3646309077739715,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9832768440246582,0.380421370267868,0.2664075195789337,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9572723507881165,0.3499917387962341,0.3319212794303894,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7899867296218872,0.1986400634050369,0.8985897898674011,284.8868408203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2473449707031,297.21044921875,284.8905029296875,1.0,0.4678347110748291,0.7266571521759033,0.7266571521759033,1.0,,-2.5738227367401123,1.1410236358642578,1.432799220085144,0.5569525957107544,0.8927886486053467,0.8927886486053467,0.0,82.73957061767578,103.0,58396.59375,0.0,1331.5687255859375,1.0,279.7560119628906,283.46807861328125,298.4785461425781,302.327880859375,293.1499938964844,293.1499938964844,280.04998779296875,38771.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404203057289124,1.0,0.0,0.0,3.756381511688232,3.756407022476196,9.415267641088576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0263671875,0.0,1676.119140625,1895.4371337890625,0.0,2845.642333984375,0.931067705154419,1.0,0.0,3.0,1.0,0.0
17749080,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9181410670280457,0.3130866885185241,0.2823933362960815,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9863029718399048,0.3848109543323517,0.3646309077739715,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9832768440246582,0.380421370267868,0.2664075195789337,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9572723507881165,0.3499917387962341,0.3319212794303894,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7899867296218872,0.1986400634050369,0.8985897898674011,284.8868408203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2473449707031,297.21044921875,284.8905029296875,1.0,0.4678347110748291,0.7266571521759033,0.7266571521759033,1.0,,-2.5738227367401123,1.1410236358642578,1.432799220085144,0.5569525957107544,0.8927886486053467,0.8927886486053467,0.0,82.73957061767578,103.0,58396.59375,0.0,1331.5687255859375,1.0,279.7560119628906,283.46807861328125,298.4785461425781,302.327880859375,293.1499938964844,293.1499938964844,280.04998779296875,38771.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404203057289124,1.0,0.0,0.0,3.756381511688232,3.756407022476196,9.415267641088576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0263671875,0.0,1676.119140625,1895.4371337890625,0.0,2845.642333984375,0.931067705154419,1.0,0.0,3.0,1.0,0.0
17749140,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8936889171600342,0.3140785694122314,0.2832573354244232,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9640061855316162,0.3865422010421753,0.3662806451320648,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.95982426404953,0.3814969956874847,0.2671440243721008,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9310446977615356,0.3514794409275055,0.3333677351474762,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7701663374900818,0.1992322951555252,0.9019131660461426,285.03973388671875,284.95001220703125,297.3240051269531,295.4623107910156,297.2616577148437,297.2122802734375,285.0391845703125,1.0,0.4744517803192138,0.7250400185585022,0.7250400185585022,1.0,,-2.583451271057129,1.1450507640838623,1.4384005069732666,0.558918297290802,1.0,1.0,0.0,89.78378295898438,121.0,57860.1640625,0.0,1374.8828125,1.0,280.043701171875,283.6243896484375,298.4419250488281,302.1844787597656,293.1499938964844,293.1499938964844,279.75,33599.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324699401855469,1.0,0.0,0.0,3.862338542938232,3.862364053726196,9.953914741345216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.6669921875,0.0,1763.483154296875,1895.4371337890625,0.0,2771.4501953125,0.95116126537323,1.0,0.0,3.0,1.0,0.0
17749200,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8936889171600342,0.3140785694122314,0.2832573354244232,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9640061855316162,0.3865422010421753,0.3662806451320648,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.95982426404953,0.3814969956874847,0.2671440243721008,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9310446977615356,0.3514794409275055,0.3333677351474762,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7701663374900818,0.1992322951555252,0.9019131660461426,285.03973388671875,284.95001220703125,297.3240051269531,295.4623107910156,297.2616577148437,297.2122802734375,285.0391845703125,1.0,0.4744517803192138,0.7250400185585022,0.7250400185585022,1.0,,-2.583451271057129,1.1450507640838623,1.4384005069732666,0.558918297290802,1.0,1.0,0.0,89.78378295898438,121.0,57860.1640625,0.0,1374.8828125,1.0,280.043701171875,283.6243896484375,298.4419250488281,302.1844787597656,293.1499938964844,293.1499938964844,279.75,33599.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324699401855469,1.0,0.0,0.0,3.862338542938232,3.862364053726196,9.953914741345216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.6669921875,0.0,1763.483154296875,1895.4371337890625,0.0,2771.4501953125,0.95116126537323,1.0,0.0,3.0,1.0,0.0
17749260,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8617905974388123,0.314055472612381,0.2839897274971008,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9269169569015504,0.3874743580818176,0.3678913414478302,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9217149019241332,0.3816484808921814,0.2678214311599731,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8953776955604553,0.3522266149520874,0.3347848951816559,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7440032958984375,0.1993680149316787,0.9054720401763916,284.8929748535156,284.95001220703125,297.35467529296875,295.4697265625,297.2723083496094,297.2070007324219,284.8956604003906,1.0,0.4841548502445221,0.7232576608657837,0.7232576608657837,1.0,,-2.593066453933716,1.148973822593689,1.4440927505493164,0.5609601736068726,0.9058127999305724,0.9058127999305724,0.0,101.51081085205078,139.0,58848.890625,0.0,1439.183349609375,1.0,279.7566833496094,283.4626159667969,298.4949645996094,302.37158203125,293.1499938964844,293.1499938964844,279.45001220703125,38251.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415079116821289,1.0,0.0,0.0,3.792752981185913,3.792778730392456,9.59847852755047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.0439453125,0.0,1715.3682861328125,1895.4371337890625,0.0,2855.80712890625,0.9386940002441406,1.0,0.0,3.0,1.0,0.0
17749320,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8617905974388123,0.314055472612381,0.2839897274971008,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9269169569015504,0.3874743580818176,0.3678913414478302,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9217149019241332,0.3816484808921814,0.2678214311599731,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8953776955604553,0.3522266149520874,0.3347848951816559,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7440032958984375,0.1993680149316787,0.9054720401763916,284.8929748535156,284.95001220703125,297.35467529296875,295.4697265625,297.2723083496094,297.2070007324219,284.8956604003906,1.0,0.4841548502445221,0.7232576608657837,0.7232576608657837,1.0,,-2.593066453933716,1.148973822593689,1.4440927505493164,0.5609601736068726,0.9058127999305724,0.9058127999305724,0.0,101.51081085205078,139.0,58848.890625,0.0,1439.183349609375,1.0,279.7566833496094,283.4626159667969,298.4949645996094,302.37158203125,293.1499938964844,293.1499938964844,279.45001220703125,38251.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415079116821289,1.0,0.0,0.0,3.792752981185913,3.792778730392456,9.59847852755047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.0439453125,0.0,1715.3682861328125,1895.4371337890625,0.0,2855.80712890625,0.9386940002441406,1.0,0.0,3.0,1.0,0.0
17749380,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8314391374588013,0.3137628734111786,0.284217357635498,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8906154632568359,0.388104498386383,0.3690282106399536,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8855975270271301,0.3814918100833893,0.2681040465831756,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8626027703285217,0.3526738584041595,0.335758239030838,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7188633680343628,0.1992164850234985,0.9075815081596376,284.8885803222656,284.95001220703125,297.3861694335937,295.4779052734375,297.2820129394531,297.1993103027344,284.8920288085937,1.0,0.4952943623065948,0.7214753031730652,0.7214753031730652,1.0,,-2.5987493991851807,1.1510246992111206,1.44772469997406,0.5619097948074341,0.8358830809593201,0.8358830809593201,0.0,116.33064270019533,157.0,59002.6484375,0.0,1512.35400390625,1.0,279.45770263671875,283.4446105957031,298.4869689941406,302.38494873046875,293.1499938964844,293.1499938964844,279.75,41245.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460251092910767,1.0,0.0,0.0,3.5353446006774902,3.5353684425354004,8.33982198855665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4248046875,0.0,1447.328369140625,1895.4371337890625,0.0,2898.055908203125,0.8851331472396851,1.0,0.0,3.0,1.0,0.0
17749440,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8314391374588013,0.3137628734111786,0.284217357635498,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8906154632568359,0.388104498386383,0.3690282106399536,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8855975270271301,0.3814918100833893,0.2681040465831756,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8626027703285217,0.3526738584041595,0.335758239030838,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7188633680343628,0.1992164850234985,0.9075815081596376,284.8885803222656,284.95001220703125,297.3861694335937,295.4779052734375,297.2820129394531,297.1993103027344,284.8920288085937,1.0,0.4952943623065948,0.7214753031730652,0.7214753031730652,1.0,,-2.5987493991851807,1.1510246992111206,1.44772469997406,0.5619097948074341,0.8358830809593201,0.8358830809593201,0.0,116.33064270019533,157.0,59002.6484375,0.0,1512.35400390625,1.0,279.45770263671875,283.4446105957031,298.4869689941406,302.38494873046875,293.1499938964844,293.1499938964844,279.75,41245.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460251092910767,1.0,0.0,0.0,3.5353446006774902,3.5353684425354004,8.33982198855665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4248046875,0.0,1447.328369140625,1895.4371337890625,0.0,2898.055908203125,0.8851331472396851,1.0,0.0,3.0,1.0,0.0
17749500,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8189497590065002,0.3141539096832275,0.2846348583698272,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8761926293373108,0.3888576030731201,0.3698440194129944,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8710711002349854,0.3819237053394317,0.2684623301029205,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8492053747177124,0.3532933294773102,0.3364658057689667,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.707382082939148,0.1993547528982162,0.9091397523880004,285.0196533203125,284.95001220703125,297.4022216796875,295.4822692871094,297.28924560546875,297.199462890625,285.0239562988281,1.0,0.5012723803520203,0.7205840945243835,0.7205840945243835,1.0,,-2.603379487991333,1.1529088020324707,1.4504705667495728,0.5627837777137756,0.923606276512146,0.923606276512146,0.0,124.10459899902344,157.0,58413.78515625,0.0,1553.1226806640625,1.0,279.6989440917969,283.5841979980469,298.4380187988281,302.1752624511719,293.1499938964844,293.1499938964844,279.75,34793.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386017084121704,1.0,0.0,0.0,3.587207317352295,3.587230443954468,8.586304147684132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9462890625,0.0,1455.5491943359375,1895.4371337890625,0.0,2828.653564453125,0.8926472663879395,1.0,0.0,3.0,1.0,0.0
17749560,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8076586127281189,0.3146480917930603,0.2853631675243377,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8637681603431702,0.3897240459918976,0.3709461092948913,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8586164712905884,0.3824790120124817,0.269061416387558,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8377851843833923,0.3540193438529968,0.3374360501766205,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.69671630859375,0.1995723992586136,0.9114642143249512,285.01251220703125,284.95001220703125,297.4184875488281,295.48681640625,297.2972717285156,297.200927734375,285.010986328125,1.0,0.5075250864028931,0.719662606716156,0.719662606716156,1.0,,-2.6102559566497803,1.1558436155319214,1.4544123411178589,0.5642434358596802,0.9420910477638244,0.9420910477638244,0.0,131.9636688232422,160.0,58673.04296875,0.0,1597.5283203125,1.0,279.7420959472656,283.5694274902344,298.4579772949219,302.2493591308594,293.1499938964844,293.1499938964844,279.45001220703125,33308.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362318873405457,1.0,0.0,0.0,3.665481567382813,3.665505170822144,8.965104711933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.046875,0.0,1530.237060546875,1895.4371337890625,0.0,2806.531005859375,0.9067434072494508,1.0,0.0,3.0,1.0,0.0
17749620,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7921368479728699,0.3145333230495453,0.2859256267547607,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8484505414962769,0.3905577957630157,0.3723868727684021,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.843082845211029,0.3825595080852508,0.2696252465248108,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.823550820350647,0.3546483814716339,0.3386670649051666,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6829574704170227,0.1995215415954589,0.9138931035995485,284.91143798828125,284.95001220703125,297.4517517089844,295.4965515136719,297.3091125488281,297.19580078125,284.9143371582031,1.0,0.5156000852584839,0.7178196310997009,0.7178196310997009,1.0,,-2.6177475452423096,1.1586909294128418,1.4590566158294678,0.5656895041465759,0.8548957705497742,0.8548957705497742,0.0,143.13311767578125,148.0,59333.48046875,0.0,1657.7935791015625,1.0,279.45758056640625,283.4566955566406,298.5146789550781,302.4233093261719,293.1499938964844,293.1499938964844,279.75,38781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438748121261597,1.0,0.0,0.0,3.544548988342285,3.544572591781616,8.383304930248414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.8671875,0.0,1439.1934814453125,1895.4371337890625,0.0,2877.93798828125,0.8845192193984985,1.0,0.0,3.0,1.0,0.0
17749680,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7921368479728699,0.3145333230495453,0.2859256267547607,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8484505414962769,0.3905577957630157,0.3723868727684021,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.843082845211029,0.3825595080852508,0.2696252465248108,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.823550820350647,0.3546483814716339,0.3386670649051666,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6829574704170227,0.1995215415954589,0.9138931035995485,284.91143798828125,284.95001220703125,297.4517517089844,295.4965515136719,297.3091125488281,297.19580078125,284.9143371582031,1.0,0.5156000852584839,0.7178196310997009,0.7178196310997009,1.0,,-2.6177475452423096,1.1586909294128418,1.4590566158294678,0.5656895041465759,0.8548957705497742,0.8548957705497742,0.0,143.13311767578125,148.0,59333.48046875,0.0,1657.7935791015625,1.0,279.45758056640625,283.4566955566406,298.5146789550781,302.4233093261719,293.1499938964844,293.1499938964844,279.75,38781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438748121261597,1.0,0.0,0.0,3.544548988342285,3.544572591781616,8.383304930248414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.8671875,0.0,1439.1934814453125,1895.4371337890625,0.0,2877.93798828125,0.8845192193984985,1.0,0.0,3.0,1.0,0.0
17749740,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7906020879745483,0.3152478337287903,0.2863856554031372,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8473870754241943,0.3920410871505737,0.3736350238323211,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8415942192077637,0.3833976686000824,0.2700774669647217,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8224576711654663,0.3558673560619354,0.3396833837032318,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6814588308334351,0.1998104602098465,0.9148839712142944,285.0180053710937,284.95001220703125,297.4859619140625,295.5071716308594,297.3247985839844,297.1967468261719,285.0153503417969,1.0,0.5168214440345764,0.7159766554832458,0.7159766554832458,1.0,,-2.622753381729126,1.1603673696517944,1.4623860120773315,0.566368818283081,0.9589348435401917,0.9589348435401917,0.0,144.7500457763672,136.0,58984.7421875,0.0,1672.1190185546875,1.0,279.7425231933594,283.5653076171875,298.4876708984375,302.302001953125,293.1499938964844,293.1499938964844,279.45001220703125,32691.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363254070281982,1.0,0.0,0.0,3.690713405609131,3.690737247467041,9.088954584512976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.4033203125,0.0,1553.9039306640625,1895.4371337890625,0.0,2807.4033203125,0.9118125438690186,1.0,0.0,3.0,1.0,0.0
17749800,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7906020879745483,0.3152478337287903,0.2863856554031372,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8473870754241943,0.3920410871505737,0.3736350238323211,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8415942192077637,0.3833976686000824,0.2700774669647217,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8224576711654663,0.3558673560619354,0.3396833837032318,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6814588308334351,0.1998104602098465,0.9148839712142944,285.0180053710937,284.95001220703125,297.4859619140625,295.5071716308594,297.3247985839844,297.1967468261719,285.0153503417969,1.0,0.5168214440345764,0.7159766554832458,0.7159766554832458,1.0,,-2.622753381729126,1.1603673696517944,1.4623860120773315,0.566368818283081,0.9589348435401917,0.9589348435401917,0.0,144.7500457763672,136.0,58984.7421875,0.0,1672.1190185546875,1.0,279.7425231933594,283.5653076171875,298.4876708984375,302.302001953125,293.1499938964844,293.1499938964844,279.45001220703125,32691.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363254070281982,1.0,0.0,0.0,3.690713405609131,3.690737247467041,9.088954584512976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.4033203125,0.0,1553.9039306640625,1895.4371337890625,0.0,2807.4033203125,0.9118125438690186,1.0,0.0,3.0,1.0,0.0
17749860,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7958464026451111,0.3150913417339325,0.2863386571407318,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8532856106758118,0.3928056955337524,0.3744178712368011,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8468857407569885,0.3834131360054016,0.2701562941074371,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8278819918632507,0.356437087059021,0.3402654826641083,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6860885620117188,0.1997657418251037,0.9145121574401855,284.90087890625,284.95001220703125,297.52117919921875,295.5186767578125,297.3374938964844,297.19171142578125,284.9040222167969,1.0,0.514258861541748,0.7140935659408569,0.7140935659408569,1.0,,-2.623992681503296,1.1602044105529783,1.4637882709503174,0.5661593675613403,0.8581604957580566,0.8581604957580566,0.0,140.9959716796875,124.0,59570.9453125,0.0,1657.08935546875,1.0,279.4573669433594,283.4404296875,298.5394287109375,302.4674072265625,293.1499938964844,293.1499938964844,279.75,38883.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444799184799194,1.0,0.0,0.0,3.572397470474243,3.572421073913574,8.515552281096461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5771484375,0.0,1469.65234375,1895.4371337890625,0.0,2883.59814453125,0.8906124234199524,1.0,0.0,3.0,1.0,0.0
17749920,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7958464026451111,0.3150913417339325,0.2863386571407318,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8532856106758118,0.3928056955337524,0.3744178712368011,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8468857407569885,0.3834131360054016,0.2701562941074371,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8278819918632507,0.356437087059021,0.3402654826641083,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6860885620117188,0.1997657418251037,0.9145121574401855,284.90087890625,284.95001220703125,297.52117919921875,295.5186767578125,297.3374938964844,297.19171142578125,284.9040222167969,1.0,0.514258861541748,0.7140935659408569,0.7140935659408569,1.0,,-2.623992681503296,1.1602044105529783,1.4637882709503174,0.5661593675613403,0.8581604957580566,0.8581604957580566,0.0,140.9959716796875,124.0,59570.9453125,0.0,1657.08935546875,1.0,279.4573669433594,283.4404296875,298.5394287109375,302.4674072265625,293.1499938964844,293.1499938964844,279.75,38883.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444799184799194,1.0,0.0,0.0,3.572397470474243,3.572421073913574,8.515552281096461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5771484375,0.0,1469.65234375,1895.4371337890625,0.0,2883.59814453125,0.8906124234199524,1.0,0.0,3.0,1.0,0.0
17749980,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8071136474609375,0.3158964514732361,0.2865162193775177,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8654077053070068,0.394334614276886,0.3753282427787781,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8582779765129089,0.384310245513916,0.2703667879104614,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8389209508895874,0.3577040731906891,0.3409483134746551,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6959467530250549,0.2001430392265319,0.914139986038208,285.0130615234375,284.95001220703125,297.5574645996094,295.5311584472656,297.35467529296875,297.1937866210937,285.01055908203125,1.0,0.5094361305236816,0.712210476398468,0.712210476398468,1.0,,-2.625920534133911,1.1603869199752808,1.4655334949493408,0.5659654140472412,0.9611219167709352,0.9611219167709352,0.0,133.5947723388672,112.0,59134.3671875,0.0,1626.7005615234375,1.0,279.74267578125,283.5558776855469,298.5103454589844,302.3356018066406,293.1499938964844,293.1499938964844,279.45001220703125,32889.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365666270256042,1.0,0.0,0.0,3.709115743637085,3.709139823913574,9.179818221127788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.3564453125,0.0,1576.28515625,1895.4371337890625,0.0,2809.65478515625,0.91609787940979,1.0,0.0,3.0,1.0,0.0
17750040,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8071136474609375,0.3158964514732361,0.2865162193775177,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8654077053070068,0.394334614276886,0.3753282427787781,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8582779765129089,0.384310245513916,0.2703667879104614,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8389209508895874,0.3577040731906891,0.3409483134746551,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6959467530250549,0.2001430392265319,0.914139986038208,285.0130615234375,284.95001220703125,297.5574645996094,295.5311584472656,297.35467529296875,297.1937866210937,285.01055908203125,1.0,0.5094361305236816,0.712210476398468,0.712210476398468,1.0,,-2.625920534133911,1.1603869199752808,1.4655334949493408,0.5659654140472412,0.9611219167709352,0.9611219167709352,0.0,133.5947723388672,112.0,59134.3671875,0.0,1626.7005615234375,1.0,279.74267578125,283.5558776855469,298.5103454589844,302.3356018066406,293.1499938964844,293.1499938964844,279.45001220703125,32889.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365666270256042,1.0,0.0,0.0,3.709115743637085,3.709139823913574,9.179818221127788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.3564453125,0.0,1576.28515625,1895.4371337890625,0.0,2809.65478515625,0.91609787940979,1.0,0.0,3.0,1.0,0.0
17750100,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8141750693321228,0.3159589171409607,0.2866279780864715,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8734131455421448,0.3948346972465515,0.3758130371570587,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8658784031867981,0.3844519257545471,0.2704968452453613,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8461946249008179,0.3581017851829529,0.3413192331790924,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7024266719818115,0.2002242654561996,0.9141107201576232,284.870849609375,284.95001220703125,297.5760192871094,295.53778076171875,297.3622131347656,297.1927490234375,284.8650207519531,1.0,0.506534993648529,0.7112689018249512,0.7112689018249512,1.0,,-2.627208709716797,1.1606130599975586,1.4665956497192385,0.5660168528556824,0.865369975566864,0.865369975566864,0.0,129.125,112.0,59992.453125,0.0,1608.4942626953125,1.0,279.49627685546875,283.3965759277344,298.5709533691406,302.56744384765625,293.1499938964844,293.1499938964844,279.45001220703125,37194.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428447246551514,1.0,0.0,0.0,3.683184862136841,3.683209419250488,9.05191257061233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.5546875,0.0,1579.418701171875,1895.4371337890625,0.0,2868.3046875,0.9112096428871156,1.0,0.0,3.0,1.0,0.0
17750160,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8210465312004089,0.3158541619777679,0.2863793075084686,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.881718635559082,0.3951791226863861,0.3759799599647522,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8737428188323975,0.3844213187694549,0.2703599035739898,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8537748456001282,0.3583541810512543,0.3413997888565063,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7090184688568115,0.2002104371786117,0.9132911562919616,284.8974304199219,284.95001220703125,297.5948791503906,295.5446472167969,297.3690185546875,297.1900634765625,284.9011535644531,1.0,0.5032763481140137,0.710402250289917,0.710402250289917,1.0,,-2.626060009002685,1.1597094535827637,1.4663504362106323,0.5654547810554504,0.8587353229522705,0.8587353229522705,0.0,124.5959701538086,100.0,59685.05859375,0.0,1586.6146240234375,1.0,279.4572448730469,283.4335021972656,298.5637512207031,302.49957275390625,293.1499938964844,293.1499938964844,279.75,39114.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443194031715393,1.0,0.0,0.0,3.584770917892456,3.5847949981689453,8.574644994041591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9560546875,0.0,1484.6893310546875,1895.4371337890625,0.0,2882.0966796875,0.8934774398803711,1.0,0.0,3.0,1.0,0.0
17750220,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8395581245422363,0.3167578876018524,0.2865370512008667,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9041683673858644,0.3967895209789276,0.3768489956855774,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8953784704208374,0.3854109048843384,0.2705486416816711,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8746698498725891,0.3597021400928497,0.3420407474040985,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7253544926643372,0.2006922662258148,0.912833034992218,285.0126953125,284.95001220703125,297.6334533691406,295.5592041015625,297.38775634765625,297.19317626953125,285.01092529296875,1.0,0.4963100552558899,0.7086690664291382,0.7086690664291382,1.0,,-2.6277339458465576,1.15981125831604,1.4679226875305176,0.5652129054069519,0.9631104469299316,0.9631104469299316,0.0,114.12075805664062,88.0,59244.234375,0.0,1542.0303955078125,1.0,279.7421875,283.5522766113281,298.53778076171875,302.3694763183594,293.1499938964844,293.1499938964844,279.45001220703125,33012.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362119197845459,1.0,0.0,0.0,3.718207359313965,3.718231439590454,9.224875157087808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.8701171875,0.0,1587.61572265625,1895.4371337890625,0.0,2806.344482421875,0.918467342853546,1.0,0.0,3.0,1.0,0.0
17750280,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8395581245422363,0.3167578876018524,0.2865370512008667,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9041683673858644,0.3967895209789276,0.3768489956855774,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8953784704208374,0.3854109048843384,0.2705486416816711,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8746698498725891,0.3597021400928497,0.3420407474040985,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7253544926643372,0.2006922662258148,0.912833034992218,285.0126953125,284.95001220703125,297.6334533691406,295.5592041015625,297.38775634765625,297.19317626953125,285.01092529296875,1.0,0.4963100552558899,0.7086690664291382,0.7086690664291382,1.0,,-2.6277339458465576,1.15981125831604,1.4679226875305176,0.5652129054069519,0.9631104469299316,0.9631104469299316,0.0,114.12075805664062,88.0,59244.234375,0.0,1542.0303955078125,1.0,279.7421875,283.5522766113281,298.53778076171875,302.3694763183594,293.1499938964844,293.1499938964844,279.45001220703125,33012.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362119197845459,1.0,0.0,0.0,3.718207359313965,3.718231439590454,9.224875157087808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.8701171875,0.0,1587.61572265625,1895.4371337890625,0.0,2806.344482421875,0.918467342853546,1.0,0.0,3.0,1.0,0.0
17750340,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8627570867538452,0.3167857527732849,0.2863973081111908,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9344090819358826,0.3976934552192688,0.3774875700473785,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9235217571258544,0.3855928480625152,0.270539253950119,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9008313417434692,0.3604130446910858,0.3424804210662842,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7445138096809387,0.2008441835641861,0.9120433926582336,284.8981628417969,284.95001220703125,297.6732482910156,295.5748596191406,297.403564453125,297.1902160644531,284.9014892578125,1.0,0.4888508319854736,0.7069358229637146,0.7069358229637146,1.0,,-2.6279079914093018,1.1591641902923584,1.4687436819076538,0.5647034645080566,0.8616705536842346,0.8616705536842346,0.0,103.34602355957033,76.0,59827.1796875,0.0,1494.004150390625,1.0,279.4571533203125,283.42926025390625,298.5931701660156,302.53692626953125,293.1499938964844,293.1499938964844,279.75,39018.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438099026679993,1.0,0.0,0.0,3.597417116165161,3.5974411964416504,8.63524917349423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.4482421875,0.0,1497.70751953125,1895.4371337890625,0.0,2877.330810546875,0.8962678909301758,1.0,0.0,3.0,1.0,0.0
17750400,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8627570867538452,0.3167857527732849,0.2863973081111908,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9344090819358826,0.3976934552192688,0.3774875700473785,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9235217571258544,0.3855928480625152,0.270539253950119,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9008313417434692,0.3604130446910858,0.3424804210662842,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7445138096809387,0.2008441835641861,0.9120433926582336,284.8981628417969,284.95001220703125,297.6732482910156,295.5748596191406,297.403564453125,297.1902160644531,284.9014892578125,1.0,0.4888508319854736,0.7069358229637146,0.7069358229637146,1.0,,-2.6279079914093018,1.1591641902923584,1.4687436819076538,0.5647034645080566,0.8616705536842346,0.8616705536842346,0.0,103.34602355957033,76.0,59827.1796875,0.0,1494.004150390625,1.0,279.4571533203125,283.42926025390625,298.5931701660156,302.53692626953125,293.1499938964844,293.1499938964844,279.75,39018.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438099026679993,1.0,0.0,0.0,3.597417116165161,3.5974411964416504,8.63524917349423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.4482421875,0.0,1497.70751953125,1895.4371337890625,0.0,2877.330810546875,0.8962678909301758,1.0,0.0,3.0,1.0,0.0
17750460,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8959290981292725,0.3177419602870941,0.286561369895935,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9729659557342528,0.399351954460144,0.3783585727214813,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.962834656238556,0.3866396844387054,0.2707358300685882,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9399147033691406,0.3618102967739105,0.3431249260902405,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7718473672866821,0.2013916224241256,0.9116936326026917,285.01519775390625,284.95001220703125,297.7143249511719,295.5916748046875,297.42364501953125,297.19384765625,285.0128173828125,1.0,0.4810710549354553,0.7052464485168457,0.7052464485168457,1.0,,-2.6297354698181152,1.1593382358551023,1.4703972339630127,0.5644794702529907,0.9678723216056824,0.9678723216056824,0.0,91.83367156982422,79.0,59386.0703125,0.0,1444.88525390625,1.0,279.74285888671875,283.5494079589844,298.5694580078125,302.409912109375,293.1499938964844,293.1499938964844,279.45001220703125,32939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356176018714905,1.0,0.0,0.0,3.731326341629028,3.7313506603240967,9.290087064073304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.1142578125,0.0,1602.136474609375,1895.4371337890625,0.0,2800.79931640625,0.9211584329605104,1.0,0.0,3.0,1.0,0.0
17750520,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8959290981292725,0.3177419602870941,0.286561369895935,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9729659557342528,0.399351954460144,0.3783585727214813,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.962834656238556,0.3866396844387054,0.2707358300685882,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9399147033691406,0.3618102967739105,0.3431249260902405,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7718473672866821,0.2013916224241256,0.9116936326026917,285.01519775390625,284.95001220703125,297.7143249511719,295.5916748046875,297.42364501953125,297.19384765625,285.0128173828125,1.0,0.4810710549354553,0.7052464485168457,0.7052464485168457,1.0,,-2.6297354698181152,1.1593382358551023,1.4703972339630127,0.5644794702529907,0.9678723216056824,0.9678723216056824,0.0,91.83367156982422,79.0,59386.0703125,0.0,1444.88525390625,1.0,279.74285888671875,283.5494079589844,298.5694580078125,302.409912109375,293.1499938964844,293.1499938964844,279.45001220703125,32939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356176018714905,1.0,0.0,0.0,3.731326341629028,3.7313506603240967,9.290087064073304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.1142578125,0.0,1602.136474609375,1895.4371337890625,0.0,2800.79931640625,0.9211584329605104,1.0,0.0,3.0,1.0,0.0
17750580,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9173555970191956,0.3177786469459533,0.2866402268409729,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9921807050704956,0.4002697467803955,0.3792269229888916,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9831579327583312,0.386844128370285,0.2709031105041504,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9632939100265504,0.3625387251377105,0.3437967002391815,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7893728613853455,0.2015773057937622,0.9120681881904602,284.8985595703125,284.95001220703125,297.7567138671875,295.6097106933594,297.4406433105469,297.1910095214844,284.9019775390625,1.0,0.4778251945972442,0.7035570740699768,0.7035570740699768,1.0,,-2.632335901260376,1.15984845161438,1.4724873304367063,0.5645390152931213,0.8658639788627625,0.8658639788627625,0.0,86.1943359375,97.0,60038.2734375,0.0,1423.063720703125,1.0,279.4570617675781,283.4242248535156,298.6283569335937,302.5842590332031,293.1499938964844,293.1499938964844,279.75,38906.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433077335357666,1.0,0.0,0.0,3.6144986152648926,3.614522933959961,8.717449304640468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7578125,0.0,1515.561767578125,1895.4371337890625,0.0,2872.634521484375,0.899945855140686,1.0,0.0,3.0,1.0,0.0
