time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9173555970191956,0.3177786469459533,0.2866402268409729,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9921807050704956,0.4002697467803955,0.3792269229888916,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9831579327583312,0.386844128370285,0.2709031105041504,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9632939100265504,0.3625387251377105,0.3437967002391815,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7893728613853455,0.2015773057937622,0.9120681881904602,284.8985595703125,284.95001220703125,297.7567138671875,295.6097106933594,297.4406433105469,297.1910095214844,284.9019775390625,1.0,0.4778251945972442,0.7035570740699768,0.7035570740699768,1.0,,-2.632335901260376,1.15984845161438,1.4724873304367063,0.5645390152931213,0.8658639788627625,0.8658639788627625,0.0,86.1943359375,97.0,60038.2734375,0.0,1423.063720703125,1.0,279.4570617675781,283.4242248535156,298.6283569335937,302.5842590332031,293.1499938964844,293.1499938964844,279.75,38906.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433077335357666,1.0,0.0,0.0,3.6144986152648926,3.614522933959961,8.717449304640468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7578125,0.0,1515.561767578125,1895.4371337890625,0.0,2872.634521484375,0.899945855140686,1.0,0.0,3.0,1.0,0.0
17750700,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9142464995384216,0.3181436657905578,0.2867760956287384,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9901024103164672,0.4010040760040283,0.3797563016414642,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9806352257728576,0.3872672021389007,0.2710576355457306,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9606017470359802,0.3631505072116852,0.3442282676696777,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7870287895202637,0.20178784430027,0.9127049446105956,285.0289611816406,284.95001220703125,297.7784423828125,295.6191711425781,297.4506530761719,297.1918029785156,285.0336303710937,1.0,0.4791041016578674,0.7027124166488647,0.7027124166488647,1.0,,-2.6345975399017334,1.1605746746063232,1.4740227460861206,0.5647145509719849,0.9564658999443054,0.9564658999443054,0.0,87.04556274414062,97.0,59414.93359375,0.0,1429.9027099609375,1.0,279.7014465332031,283.56494140625,298.585693359375,302.384765625,293.1499938964844,293.1499938964844,279.75,33946.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370888233184814,1.0,0.0,0.0,3.668783903121948,3.6688077449798575,8.981265864349552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.6923828125,0.0,1538.72021484375,1895.4371337890625,0.0,2814.5283203125,0.909990668296814,1.0,0.0,3.0,1.0,0.0
17750760,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9056740999221802,0.3186579346656799,0.2873064577579498,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9832549691200256,0.4018822610378265,0.3806492984294891,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9729316234588624,0.3878553807735443,0.2715126872062683,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9520204663276672,0.3639010190963745,0.3450000286102295,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7801805734634399,0.2020836770534515,0.91438227891922,285.021728515625,284.95001220703125,297.8005065917969,295.62896728515625,297.46160888671875,297.1940612792969,285.0198059082031,1.0,0.4817410111427307,0.7018378376960754,0.7018378376960754,1.0,,-2.6397948265075684,1.1626712083816528,1.477123498916626,0.5656507015228271,0.978293001651764,0.978293001651764,0.0,89.57686614990234,115.0,59696.5625,0.0,1448.2406005859375,1.0,279.7427673339844,283.5490417480469,298.6080017089844,302.4654235839844,293.1499938964844,293.1499938964844,279.45001220703125,32813.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353658318519592,1.0,0.0,0.0,3.750820875167847,3.750845432281494,9.387413797412592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.9599609375,0.0,1623.7559814453125,1895.4371337890625,0.0,2798.4501953125,0.9256306290626526,1.0,0.0,3.0,1.0,0.0
17750820,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8766724467277527,0.3184932470321655,0.2878047823905945,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.953844666481018,0.4026437401771545,0.3819997608661651,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9410064816474916,0.3879468739032745,0.2720588743686676,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9186556339263916,0.3645196259021759,0.3461865186691284,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7561281323432922,0.2021229416131973,0.9170611500740052,284.8992004394531,284.95001220703125,297.845703125,295.6495056152344,297.47906494140625,297.1898193359375,284.9026184082031,1.0,0.4896577000617981,0.700088620185852,0.700088620185852,1.0,,-2.6473233699798584,1.1654675006866455,1.4818557500839231,0.5669076442718506,0.8755307197570801,0.8755307197570801,0.0,99.24452209472656,133.0,60514.77734375,0.0,1502.003173828125,1.0,279.45684814453125,283.4150085449219,298.6706848144531,302.6551208496094,293.1499938964844,293.1499938964844,279.75,38594.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435433506965637,1.0,0.0,0.0,3.651394844055176,3.6514194011688232,8.896329859453544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.7255859375,0.0,1554.137451171875,1895.4371337890625,0.0,2874.837890625,0.907824695110321,1.0,0.0,3.0,1.0,0.0
17750880,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8766724467277527,0.3184932470321655,0.2878047823905945,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.953844666481018,0.4026437401771545,0.3819997608661651,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9410064816474916,0.3879468739032745,0.2720588743686676,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9186556339263916,0.3645196259021759,0.3461865186691284,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7561281323432922,0.2021229416131973,0.9170611500740052,284.8992004394531,284.95001220703125,297.845703125,295.6495056152344,297.47906494140625,297.1898193359375,284.9026184082031,1.0,0.4896577000617981,0.700088620185852,0.700088620185852,1.0,,-2.6473233699798584,1.1654675006866455,1.4818557500839231,0.5669076442718506,0.8755307197570801,0.8755307197570801,0.0,99.24452209472656,133.0,60514.77734375,0.0,1502.003173828125,1.0,279.45684814453125,283.4150085449219,298.6706848144531,302.6551208496094,293.1499938964844,293.1499938964844,279.75,38594.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435433506965637,1.0,0.0,0.0,3.651394844055176,3.6514194011688232,8.896329859453544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.7255859375,0.0,1554.137451171875,1895.4371337890625,0.0,2874.837890625,0.907824695110321,1.0,0.0,3.0,1.0,0.0
17750940,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.847430944442749,0.319138616323471,0.2886060178279876,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9176373481750488,0.4040495753288269,0.3835979104042053,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9049023389816284,0.3888449966907501,0.2728538811206817,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8861922025680542,0.3657662272453308,0.347642034292221,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7321743965148926,0.2024349421262741,0.9202781915664672,285.0273132324219,284.95001220703125,297.89239501953125,295.6714172363281,297.5003662109375,297.1912536621094,285.0252380371094,1.0,0.4998968243598938,0.6983394622802734,0.6983394622802734,1.0,,-2.6567695140838623,1.169187068939209,1.4875823259353638,0.5684908032417297,0.9935169816017152,0.9935169816017152,0.0,112.14067840576172,151.0,60195.0703125,0.0,1573.361572265625,1.0,279.7432861328125,283.5439453125,298.6523742675781,302.5414428710937,293.1499938964844,293.1499938964844,279.45001220703125,32750.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360063433647156,1.0,0.0,0.0,3.787929534912109,3.787954330444336,9.57408019530703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7578125,0.0,1666.8748779296875,1895.4371337890625,0.0,2804.42626953125,0.9338622093200684,1.0,0.0,3.0,1.0,0.0
17751000,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.847430944442749,0.319138616323471,0.2886060178279876,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9176373481750488,0.4040495753288269,0.3835979104042053,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9049023389816284,0.3888449966907501,0.2728538811206817,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8861922025680542,0.3657662272453308,0.347642034292221,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7321743965148926,0.2024349421262741,0.9202781915664672,285.0273132324219,284.95001220703125,297.89239501953125,295.6714172363281,297.5003662109375,297.1912536621094,285.0252380371094,1.0,0.4998968243598938,0.6983394622802734,0.6983394622802734,1.0,,-2.6567695140838623,1.169187068939209,1.4875823259353638,0.5684908032417297,0.9935169816017152,0.9935169816017152,0.0,112.14067840576172,151.0,60195.0703125,0.0,1573.361572265625,1.0,279.7432861328125,283.5439453125,298.6523742675781,302.5414428710937,293.1499938964844,293.1499938964844,279.45001220703125,32750.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360063433647156,1.0,0.0,0.0,3.787929534912109,3.787954330444336,9.57408019530703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7578125,0.0,1666.8748779296875,1895.4371337890625,0.0,2804.42626953125,0.9338622093200684,1.0,0.0,3.0,1.0,0.0
17751060,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8209123611450195,0.318754106760025,0.2891288697719574,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8858171105384827,0.4045946300029754,0.384981095790863,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8741799592971802,0.3888328075408935,0.2735030651092529,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8570746183395386,0.366274893283844,0.3489605784416199,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7091907262802124,0.2022817134857177,0.923187255859375,284.8957824707031,284.95001220703125,297.9406433105469,295.6947326660156,297.5182800292969,297.1855773925781,284.8991394042969,1.0,0.5114373564720154,0.6963939666748047,0.6963939666748047,1.0,,-2.6649270057678223,1.1721667051315308,1.4927603006362915,0.569788932800293,0.8859570026397705,0.8859570026397705,0.0,127.58837890625,169.0,61089.75390625,0.0,1654.96337890625,1.0,279.45654296875,283.4002685546875,298.7171630859375,302.738525390625,293.1499938964844,293.1499938964844,279.75,38438.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444228172302246,1.0,0.0,0.0,3.699429273605346,3.699454069137573,9.131933325079444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.2373046875,0.0,1607.353271484375,1895.4371337890625,0.0,2883.06396484375,0.9182916879653932,1.0,0.0,3.0,1.0,0.0
17751120,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8209123611450195,0.318754106760025,0.2891288697719574,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8858171105384827,0.4045946300029754,0.384981095790863,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8741799592971802,0.3888328075408935,0.2735030651092529,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8570746183395386,0.366274893283844,0.3489605784416199,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7091907262802124,0.2022817134857177,0.923187255859375,284.8957824707031,284.95001220703125,297.9406433105469,295.6947326660156,297.5182800292969,297.1855773925781,284.8991394042969,1.0,0.5114373564720154,0.6963939666748047,0.6963939666748047,1.0,,-2.6649270057678223,1.1721667051315308,1.4927603006362915,0.569788932800293,0.8859570026397705,0.8859570026397705,0.0,127.58837890625,169.0,61089.75390625,0.0,1654.96337890625,1.0,279.45654296875,283.4002685546875,298.7171630859375,302.738525390625,293.1499938964844,293.1499938964844,279.75,38438.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444228172302246,1.0,0.0,0.0,3.699429273605346,3.699454069137573,9.131933325079444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.2373046875,0.0,1607.353271484375,1895.4371337890625,0.0,2883.06396484375,0.9182916879653932,1.0,0.0,3.0,1.0,0.0
17751180,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7974127531051636,0.3192444443702698,0.2898992896080017,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8603601455688477,0.4058362543582916,0.3865415453910827,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.849255383014679,0.3896480202674866,0.2743332386016845,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8337950110435486,0.3674296736717224,0.3504577875137329,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.687595546245575,0.2024305760860443,0.9262803196907043,285.0310363769531,284.95001220703125,297.990478515625,295.7194519042969,297.5404357910156,297.1861267089844,285.02935791015625,1.0,0.5235978960990906,0.6944485306739807,0.6944485306739807,1.0,,-2.674234628677368,1.175700545310974,1.4985339641571045,0.5712009072303772,1.0,1.0,0.0,144.05618286132812,157.0,60714.50390625,0.0,1743.4014892578125,1.0,279.7436218261719,283.5373840332031,298.70050048828125,302.62359619140625,293.1499938964844,293.1499938964844,279.45001220703125,32979.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369097113609314,1.0,0.0,0.0,3.826911449432373,3.826936721801758,9.77214995145914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.6337890625,0.0,1715.345703125,1895.4371337890625,0.0,2812.8564453125,0.9427546858787536,1.0,0.0,3.0,1.0,0.0
17751240,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7974127531051636,0.3192444443702698,0.2898992896080017,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8603601455688477,0.4058362543582916,0.3865415453910827,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.849255383014679,0.3896480202674866,0.2743332386016845,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8337950110435486,0.3674296736717224,0.3504577875137329,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.687595546245575,0.2024305760860443,0.9262803196907043,285.0310363769531,284.95001220703125,297.990478515625,295.7194519042969,297.5404357910156,297.1861267089844,285.02935791015625,1.0,0.5235978960990906,0.6944485306739807,0.6944485306739807,1.0,,-2.674234628677368,1.175700545310974,1.4985339641571045,0.5712009072303772,1.0,1.0,0.0,144.05618286132812,157.0,60714.50390625,0.0,1743.4014892578125,1.0,279.7436218261719,283.5373840332031,298.70050048828125,302.62359619140625,293.1499938964844,293.1499938964844,279.45001220703125,32979.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369097113609314,1.0,0.0,0.0,3.826911449432373,3.826936721801758,9.77214995145914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.6337890625,0.0,1715.345703125,1895.4371337890625,0.0,2812.8564453125,0.9427546858787536,1.0,0.0,3.0,1.0,0.0
17751300,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7925480604171753,0.3191361427307129,0.2901840209960937,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.855559229850769,0.4061731696128845,0.3872181177139282,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8445044159889221,0.3897392749786377,0.2746809124946594,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8294049501419067,0.3677557408809662,0.351103812456131,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6832516193389893,0.2023694962263107,0.9272239208221436,284.883544921875,284.95001220703125,298.0159912109375,295.7323608398437,297.5505065917969,297.18426513671875,284.8764953613281,1.0,0.5259908437728882,0.6934757828712463,0.6934757828712463,1.0,,-2.677726984024048,1.176885008811951,1.5008418560028076,0.5717341303825378,0.9128015041351318,0.9128015041351318,0.0,147.91751098632812,157.0,61777.27734375,0.0,1766.154541015625,1.0,279.4944152832031,283.3677673339844,298.76690673828125,302.8720703125,293.1499938964844,293.1499938964844,279.45001220703125,36203.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843330442905426,1.0,0.0,0.0,3.8222951889038086,3.822320938110352,9.748588354341337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.47265625,0.0,1735.0313720703125,1895.4371337890625,0.0,2872.84716796875,0.9422069787979126,1.0,0.0,3.0,1.0,0.0
17751360,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7902039289474487,0.3187949955463409,0.2899807095527649,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8535119295120239,0.4062865078449249,0.387438952922821,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8423641324043274,0.3895909190177917,0.2746624946594238,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8275291919708252,0.3678781986236572,0.3513287603855133,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6812225580215454,0.2021767050027847,0.9268254041671752,284.8902282714844,284.95001220703125,298.0419311523437,295.74566650390625,297.5595397949219,297.1802673339844,284.893310546875,1.0,0.5268336534500122,0.6924846768379211,0.6924846768379211,1.0,,-2.6775214672088623,1.1763170957565308,1.5012043714523315,0.5712786316871643,0.8934787511825562,0.8934787511825562,0.0,149.52967834472656,145.0,61578.5703125,0.0,1773.2088623046875,1.0,279.4565734863281,283.3847045898437,298.7672119140625,302.82257080078125,293.1499938964844,293.1499938964844,279.75,38460.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450999855995178,1.0,0.0,0.0,3.743771314620972,3.743796586990357,9.352159509035118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.3203125,0.0,1658.8975830078125,1895.4371337890625,0.0,2889.399169921875,0.9279979467391968,1.0,0.0,3.0,1.0,0.0
17751420,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7933187484741211,0.3193625211715698,0.290090799331665,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8571873307228088,0.4075413942337036,0.3882509768009186,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8456360697746277,0.3904609382152557,0.2749700844287872,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8309505581855774,0.369067370891571,0.3521017432212829,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6838075518608093,0.2023504376411438,0.92641943693161,285.0282592773437,284.95001220703125,298.0950927734375,295.7734375,297.58355712890625,297.1817626953125,285.02703857421875,1.0,0.5254251956939697,0.6905024647712708,0.6905024647712708,1.0,,-2.679434061050415,1.17629873752594,1.5031354427337646,0.5707817673683167,1.0,1.0,0.0,147.34230041503906,133.0,61009.38671875,0.0,1766.0579833984375,1.0,279.7434997558594,283.52850341796875,298.7522277832031,302.6977233886719,293.1499938964844,293.1499938964844,279.45001220703125,33461.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371312022209167,1.0,0.0,0.0,3.8536458015441895,3.853671550750733,9.909160780807724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.90234375,0.0,1751.7030029296875,1895.4371337890625,0.0,2814.92431640625,0.9491168856620787,1.0,0.0,3.0,1.0,0.0
17751480,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7933187484741211,0.3193625211715698,0.290090799331665,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8571873307228088,0.4075413942337036,0.3882509768009186,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8456360697746277,0.3904609382152557,0.2749700844287872,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8309505581855774,0.369067370891571,0.3521017432212829,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6838075518608093,0.2023504376411438,0.92641943693161,285.0282592773437,284.95001220703125,298.0950927734375,295.7734375,297.58355712890625,297.1817626953125,285.02703857421875,1.0,0.5254251956939697,0.6905024647712708,0.6905024647712708,1.0,,-2.679434061050415,1.17629873752594,1.5031354427337646,0.5707817673683167,1.0,1.0,0.0,147.34230041503906,133.0,61009.38671875,0.0,1766.0579833984375,1.0,279.7434997558594,283.52850341796875,298.7522277832031,302.6977233886719,293.1499938964844,293.1499938964844,279.45001220703125,33461.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371312022209167,1.0,0.0,0.0,3.8536458015441895,3.853671550750733,9.909160780807724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.90234375,0.0,1751.7030029296875,1895.4371337890625,0.0,2814.92431640625,0.9491168856620787,1.0,0.0,3.0,1.0,0.0
17751540,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8016038537025452,0.3190999031066894,0.2898983955383301,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8664003610610962,0.4081030488014221,0.3887906968593597,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8541976809501648,0.3905552327632904,0.2750619649887085,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8394179940223694,0.3696433901786804,0.3526284992694855,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6911092400550842,0.2022370845079422,0.9253663420677184,284.8890686035156,284.95001220703125,298.1499938964844,295.8027648925781,297.6051025390625,297.177734375,284.891845703125,1.0,0.5212966799736023,0.6885201930999756,0.6885201930999756,1.0,,-2.6793372631073,1.1752870082855225,1.5040502548217771,0.5698979496955872,0.896848738193512,0.896848738193512,0.0,141.31326293945312,121.0,61822.296875,0.0,1738.376220703125,1.0,279.4566955566406,283.3775939941406,298.8204345703125,302.8915710449219,293.1499938964844,293.1499938964844,279.75,38592.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445390462875366,1.0,0.0,0.0,3.765746116638184,3.765771865844727,9.46227089571039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.146484375,0.0,1685.80712890625,1895.4371337890625,0.0,2884.151611328125,0.9330525994300842,1.0,0.0,3.0,1.0,0.0
17751600,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8016038537025452,0.3190999031066894,0.2898983955383301,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8664003610610962,0.4081030488014221,0.3887906968593597,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8541976809501648,0.3905552327632904,0.2750619649887085,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8394179940223694,0.3696433901786804,0.3526284992694855,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6911092400550842,0.2022370845079422,0.9253663420677184,284.8890686035156,284.95001220703125,298.1499938964844,295.8027648925781,297.6051025390625,297.177734375,284.891845703125,1.0,0.5212966799736023,0.6885201930999756,0.6885201930999756,1.0,,-2.6793372631073,1.1752870082855225,1.5040502548217771,0.5698979496955872,0.896848738193512,0.896848738193512,0.0,141.31326293945312,121.0,61822.296875,0.0,1738.376220703125,1.0,279.4566955566406,283.3775939941406,298.8204345703125,302.8915710449219,293.1499938964844,293.1499938964844,279.75,38592.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445390462875366,1.0,0.0,0.0,3.765746116638184,3.765771865844727,9.46227089571039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.146484375,0.0,1685.80712890625,1895.4371337890625,0.0,2884.151611328125,0.9330525994300842,1.0,0.0,3.0,1.0,0.0
17751660,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8147680163383484,0.3198454976081848,0.2899271249771118,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8812963366508484,0.4094794988632202,0.3894569873809814,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8683070540428162,0.3915801644325256,0.2752875983715057,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8531004786491394,0.3709717392921448,0.3532739579677582,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7029396295547485,0.2025683224201202,0.924440622329712,285.03094482421875,284.95001220703125,298.2059326171875,295.8330078125,297.6312561035156,297.1809997558594,285.03009033203125,1.0,0.5155367851257324,0.6867387890815735,0.6867387890815735,1.0,,-2.6800994873046875,1.1747926473617554,1.505306839942932,0.5691471099853516,1.0,1.0,0.0,132.55374145507812,109.0,61201.0,0.0,1699.48291015625,1.0,279.74365234375,283.5266418457031,298.8097839355469,302.7678527832031,293.1499938964844,293.1499938964844,279.45001220703125,33697.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361790776252747,1.0,0.0,0.0,3.867310285568237,3.86733603477478,9.979557944461703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.9814453125,0.0,1770.392333984375,1895.4371337890625,0.0,2806.037841796875,0.9523752331733704,1.0,0.0,3.0,1.0,0.0
17751720,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8147680163383484,0.3198454976081848,0.2899271249771118,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8812963366508484,0.4094794988632202,0.3894569873809814,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8683070540428162,0.3915801644325256,0.2752875983715057,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8531004786491394,0.3709717392921448,0.3532739579677582,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7029396295547485,0.2025683224201202,0.924440622329712,285.03094482421875,284.95001220703125,298.2059326171875,295.8330078125,297.6312561035156,297.1809997558594,285.03009033203125,1.0,0.5155367851257324,0.6867387890815735,0.6867387890815735,1.0,,-2.6800994873046875,1.1747926473617554,1.505306839942932,0.5691471099853516,1.0,1.0,0.0,132.55374145507812,109.0,61201.0,0.0,1699.48291015625,1.0,279.74365234375,283.5266418457031,298.8097839355469,302.7678527832031,293.1499938964844,293.1499938964844,279.45001220703125,33697.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361790776252747,1.0,0.0,0.0,3.867310285568237,3.86733603477478,9.979557944461703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.9814453125,0.0,1770.392333984375,1895.4371337890625,0.0,2806.037841796875,0.9523752331733704,1.0,0.0,3.0,1.0,0.0
17751780,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8303011655807495,0.3197262287139892,0.2897335290908813,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.900312602519989,0.410144180059433,0.3899538516998291,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8865373134613037,0.3918030560016632,0.2753665447235107,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8708856701850891,0.3716655969619751,0.3537712097167969,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7173937559127808,0.2025959938764572,0.9233396053314208,284.89031982421875,284.95001220703125,298.2621765136719,295.8634338378906,297.6540832519531,297.1783142089844,284.89306640625,1.0,0.5088627934455872,0.6849573254585266,0.6849573254585266,1.0,,-2.679840564727783,1.173776388168335,1.5060641765594482,0.5682774186134338,0.901159644126892,0.901159644126892,0.0,122.70861053466795,97.0,62041.7265625,0.0,1654.1298828125,1.0,279.45660400390625,283.37359619140625,298.8805236816406,302.9659423828125,293.1499938964844,293.1499938964844,279.1499938964844,38541.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434541821479797,1.0,0.0,0.0,3.7829418182373047,3.782967567443848,9.548883781462791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.892578125,0.0,1705.87548828125,1895.4371337890625,0.0,2874.00439453125,0.9368534684181212,1.0,0.0,3.0,1.0,0.0
17751840,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8303011655807495,0.3197262287139892,0.2897335290908813,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.900312602519989,0.410144180059433,0.3899538516998291,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8865373134613037,0.3918030560016632,0.2753665447235107,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8708856701850891,0.3716655969619751,0.3537712097167969,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7173937559127808,0.2025959938764572,0.9233396053314208,284.89031982421875,284.95001220703125,298.2621765136719,295.8634338378906,297.6540832519531,297.1783142089844,284.89306640625,1.0,0.5088627934455872,0.6849573254585266,0.6849573254585266,1.0,,-2.679840564727783,1.173776388168335,1.5060641765594482,0.5682774186134338,0.901159644126892,0.901159644126892,0.0,122.70861053466795,97.0,62041.7265625,0.0,1654.1298828125,1.0,279.45660400390625,283.37359619140625,298.8805236816406,302.9659423828125,293.1499938964844,293.1499938964844,279.1499938964844,38541.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434541821479797,1.0,0.0,0.0,3.7829418182373047,3.782967567443848,9.548883781462791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.892578125,0.0,1705.87548828125,1895.4371337890625,0.0,2874.00439453125,0.9368534684181212,1.0,0.0,3.0,1.0,0.0
17751900,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8389635682106018,0.3195401430130005,0.2894210517406463,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9114025235176086,0.4103307127952575,0.3899804353713989,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8968886733055115,0.3917710483074188,0.2752344608306885,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8811064958572388,0.3718859255313873,0.3538235127925873,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7248963117599487,0.2025264054536819,0.9222164750099182,284.80596923828125,284.95001220703125,298.2903747558594,295.8786926269531,297.6649169921875,297.1759338378906,284.8092041015625,1.0,0.50518399477005,0.684066653251648,0.684066653251648,1.0,,-2.678052425384521,1.172486424446106,1.505565881729126,0.5673928260803223,0.8115317821502686,0.8115317821502686,0.0,117.61685943603516,97.0,62383.58984375,0.0,1628.3192138671875,1.0,279.1978454589844,283.2791748046875,298.910888671875,303.103759765625,293.1499938964844,293.1499938964844,279.1499938964844,43345.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475549221038818,1.0,0.0,0.0,3.646533250808716,3.6465585231781006,8.872656280800584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.69140625,0.0,1584.2259521484375,1895.4371337890625,0.0,2912.374755859375,0.907122015953064,1.0,0.0,3.0,1.0,0.0
17751960,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8488566279411316,0.3195465505123138,0.2890908122062683,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9247853755950928,0.4106621444225311,0.3899684846401214,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9087141156196594,0.3919106125831604,0.2750792503356933,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8926689028739929,0.3722402155399322,0.3538431227207184,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7331467866897583,0.2025247812271118,0.9209607839584352,284.8904724121094,284.95001220703125,298.31866455078125,295.8940124511719,297.6764831542969,297.1747131347656,284.89306640625,1.0,0.501340389251709,0.6831957697868347,0.6831957697868347,1.0,,-2.675967216491699,1.1710680723190308,1.5048991441726685,0.5664146542549133,0.8349710702896118,0.8349710702896118,0.0,112.35568237304688,85.0,62067.71875,0.0,1601.3511962890625,1.0,279.1579895019531,283.3599548339844,298.8948059082031,302.9931945800781,293.1499938964844,293.1499938964844,279.45001220703125,41073.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846119225025177,1.0,0.0,0.0,3.5293068885803223,3.5293307304382324,8.311361057167233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.76953125,0.0,1439.69677734375,1895.4371337890625,0.0,2898.93701171875,0.8836425542831421,1.0,0.0,3.0,1.0,0.0
17752020,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8774714469909668,0.3206110894680023,0.2893856465816498,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9606373310089112,0.4122786223888397,0.3908052444458008,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9444763660430908,0.3932280242443084,0.2754795551300049,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9263163805007936,0.3738163113594055,0.3546623885631561,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7563710808753967,0.2030629068613052,0.9205318093299866,285.0019226074219,284.95001220703125,298.3753662109375,295.9247436523437,297.7044372558594,297.1807556152344,285.0012512207031,1.0,0.4936637282371521,0.6814541220664978,0.6814541220664978,1.0,,-2.6782703399658203,1.171284794807434,1.5069855451583862,0.5660285949707031,0.930739402770996,0.930739402770996,0.0,100.63152313232422,73.0,61634.78515625,0.0,1551.09130859375,1.0,279.4415283203125,283.4776611328125,298.8931579589844,302.87908935546875,293.1499938964844,293.1499938964844,279.1499938964844,33736.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358558416366577,1.0,0.0,0.0,3.649715423583984,3.649739027023315,8.888148954611097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.701171875,0.0,1515.9144287109375,1895.4371337890625,0.0,2803.02197265625,0.903331220149994,1.0,0.0,3.0,1.0,0.0
17752080,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8774714469909668,0.3206110894680023,0.2893856465816498,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9606373310089112,0.4122786223888397,0.3908052444458008,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9444763660430908,0.3932280242443084,0.2754795551300049,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9263163805007936,0.3738163113594055,0.3546623885631561,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7563710808753967,0.2030629068613052,0.9205318093299866,285.0019226074219,284.95001220703125,298.3753662109375,295.9247436523437,297.7044372558594,297.1807556152344,285.0012512207031,1.0,0.4936637282371521,0.6814541220664978,0.6814541220664978,1.0,,-2.6782703399658203,1.171284794807434,1.5069855451583862,0.5660285949707031,0.930739402770996,0.930739402770996,0.0,100.63152313232422,73.0,61634.78515625,0.0,1551.09130859375,1.0,279.4415283203125,283.4776611328125,298.8931579589844,302.87908935546875,293.1499938964844,293.1499938964844,279.1499938964844,33736.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358558416366577,1.0,0.0,0.0,3.649715423583984,3.649739027023315,8.888148954611097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.701171875,0.0,1515.9144287109375,1895.4371337890625,0.0,2803.02197265625,0.903331220149994,1.0,0.0,3.0,1.0,0.0
17752140,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.915057361125946,0.3207589089870453,0.2893084287643432,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.996130645275116,0.413157194852829,0.3913810551166534,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9835848808288574,0.3937051892280578,0.27564138174057,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9687777161598206,0.3747286200523376,0.3552497029304504,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7873845100402832,0.2032780051231384,0.9198295474052428,284.9149780273437,284.95001220703125,298.43231201171875,295.9555969238281,297.72869873046875,297.18023681640625,284.91705322265625,1.0,0.4858259558677673,0.6797124743461609,0.6797124743461609,1.0,,-2.6789252758026123,1.1706842184066772,1.508241057395935,0.5653486847877502,0.8513115048408508,0.8513115048408508,0.0,89.14765930175781,91.0,62212.6796875,0.0,1499.56640625,1.0,279.1578369140625,283.3778686523437,298.9661865234375,303.0638732910156,293.1499938964844,293.1499938964844,279.45001220703125,38728.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418040871620178,1.0,0.0,0.0,3.523115396499634,3.5231387615203857,8.282225394395937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.544921875,0.0,1416.2373046875,1895.4371337890625,0.0,2858.575439453125,0.879737913608551,1.0,0.0,3.0,1.0,0.0
17752200,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.915057361125946,0.3207589089870453,0.2893084287643432,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.996130645275116,0.413157194852829,0.3913810551166534,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9835848808288574,0.3937051892280578,0.27564138174057,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9687777161598206,0.3747286200523376,0.3552497029304504,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7873845100402832,0.2032780051231384,0.9198295474052428,284.9149780273437,284.95001220703125,298.43231201171875,295.9555969238281,297.72869873046875,297.18023681640625,284.91705322265625,1.0,0.4858259558677673,0.6797124743461609,0.6797124743461609,1.0,,-2.6789252758026123,1.1706842184066772,1.508241057395935,0.5653486847877502,0.8513115048408508,0.8513115048408508,0.0,89.14765930175781,91.0,62212.6796875,0.0,1499.56640625,1.0,279.1578369140625,283.3778686523437,298.9661865234375,303.0638732910156,293.1499938964844,293.1499938964844,279.45001220703125,38728.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418040871620178,1.0,0.0,0.0,3.523115396499634,3.5231387615203857,8.282225394395937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.544921875,0.0,1416.2373046875,1895.4371337890625,0.0,2858.575439453125,0.879737913608551,1.0,0.0,3.0,1.0,0.0
17752260,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9183451533317566,0.3216737806797027,0.2899101376533508,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9986412525177002,0.4147802591323852,0.3926041722297668,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9862894415855408,0.3949087560176849,0.2763105928897857,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9721490144729614,0.3762312531471252,0.3564710915088653,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.789889931678772,0.2038126438856125,0.9216467142105104,285.0163269042969,284.95001220703125,298.4894104003906,295.9865417480469,297.7561950683594,297.1851806640625,285.0142517089844,1.0,0.4872770309448242,0.6779671907424927,0.6779671907424927,1.0,,-2.685652732849121,1.1729822158813477,1.512670636177063,0.565895676612854,0.9516942501068116,0.9516942501068116,0.0,88.76029968261719,109.0,61981.4140625,0.0,1507.042724609375,1.0,279.4423522949219,283.48260498046875,298.96484375,302.970947265625,293.1499938964844,293.1499938964844,279.1499938964844,32722.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339269757270813,1.0,0.0,0.0,3.6686837673187256,3.6687073707580566,8.980775305644784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.69140625,0.0,1529.405029296875,1895.4371337890625,0.0,2785.03125,0.9068605303764344,1.0,0.0,3.0,1.0,0.0
17752320,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9183451533317566,0.3216737806797027,0.2899101376533508,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9986412525177002,0.4147802591323852,0.3926041722297668,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9862894415855408,0.3949087560176849,0.2763105928897857,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9721490144729614,0.3762312531471252,0.3564710915088653,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.789889931678772,0.2038126438856125,0.9216467142105104,285.0163269042969,284.95001220703125,298.4894104003906,295.9865417480469,297.7561950683594,297.1851806640625,285.0142517089844,1.0,0.4872770309448242,0.6779671907424927,0.6779671907424927,1.0,,-2.685652732849121,1.1729822158813477,1.512670636177063,0.565895676612854,0.9516942501068116,0.9516942501068116,0.0,88.76029968261719,109.0,61981.4140625,0.0,1507.042724609375,1.0,279.4423522949219,283.48260498046875,298.96484375,302.970947265625,293.1499938964844,293.1499938964844,279.1499938964844,32722.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339269757270813,1.0,0.0,0.0,3.6686837673187256,3.6687073707580566,8.980775305644784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.69140625,0.0,1529.405029296875,1895.4371337890625,0.0,2785.03125,0.9068605303764344,1.0,0.0,3.0,1.0,0.0
17752380,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.89231938123703,0.3215504586696625,0.2903454005718231,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9775755405426024,0.4154004454612732,0.3938277959823608,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9620453119277954,0.3951492011547088,0.276892751455307,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9458531141281128,0.3769436478614807,0.3576599955558777,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7688763737678528,0.2038706690073013,0.923996090888977,284.9110412597656,284.95001220703125,298.5466613769531,296.0175476074219,297.7792358398437,297.1821594238281,284.9137878417969,1.0,0.4936807751655578,0.6762219667434692,0.6762219667434692,1.0,,-2.692518949508667,1.1752592325210571,1.51725971698761,0.5668081641197205,0.8623272776603699,0.8623272776603699,0.0,96.4213409423828,127.0,62775.0625,0.0,1551.7764892578125,1.0,279.1575012207031,283.36431884765625,299.03570556640625,303.1698608398437,293.1499938964844,293.1499938964844,279.45001220703125,38333.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414157629013062,1.0,0.0,0.0,3.5651886463165283,3.5652124881744385,8.481220561407099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.119140625,0.0,1457.899658203125,1895.4371337890625,0.0,2854.945556640625,0.8886728286743164,1.0,0.0,3.0,1.0,0.0
17752440,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.89231938123703,0.3215504586696625,0.2903454005718231,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9775755405426024,0.4154004454612732,0.3938277959823608,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9620453119277954,0.3951492011547088,0.276892751455307,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9458531141281128,0.3769436478614807,0.3576599955558777,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7688763737678528,0.2038706690073013,0.923996090888977,284.9110412597656,284.95001220703125,298.5466613769531,296.0175476074219,297.7792358398437,297.1821594238281,284.9137878417969,1.0,0.4936807751655578,0.6762219667434692,0.6762219667434692,1.0,,-2.692518949508667,1.1752592325210571,1.51725971698761,0.5668081641197205,0.8623272776603699,0.8623272776603699,0.0,96.4213409423828,127.0,62775.0625,0.0,1551.7764892578125,1.0,279.1575012207031,283.36431884765625,299.03570556640625,303.1698608398437,293.1499938964844,293.1499938964844,279.45001220703125,38333.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414157629013062,1.0,0.0,0.0,3.5651886463165283,3.5652124881744385,8.481220561407099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.119140625,0.0,1457.899658203125,1895.4371337890625,0.0,2854.945556640625,0.8886728286743164,1.0,0.0,3.0,1.0,0.0
