time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.876697301864624,0.3218129575252533,0.2905779480934143,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9614512324333192,0.4159792065620422,0.3943999707698822,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.944290041923523,0.3955678045749664,0.2771903574466705,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9275387525558472,0.3775310516357422,0.3582618236541748,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.755951464176178,0.2039908617734909,0.9251558780670166,285.0328369140625,284.95001220703125,298.5753479003906,296.0330505371094,297.7919006347656,297.1826477050781,285.03662109375,1.0,0.4980205297470093,0.6753493547439575,0.6753493547439575,1.0,,-2.695955753326416,1.176416277885437,1.5195393562316897,0.5671404600143433,0.9499918222427368,0.9499918222427368,0.0,101.97779083251952,127.0,62243.1171875,0.0,1582.145263671875,1.0,279.400390625,283.4953918457031,299.0026550292969,302.9844665527344,293.1499938964844,293.1499938964844,279.45001220703125,33548.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356900215148926,1.0,0.0,0.0,3.6274125576019287,3.6274359226226807,8.779852578300051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.958984375,0.0,1489.9539794921875,1895.4371337890625,0.0,2801.474853515625,0.9003518223762512,1.0,0.0,3.0,1.0,0.0
17752560,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8622468709945679,0.32220658659935,0.2911406755447387,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9444268345832824,0.4166947901248932,0.3952839374542236,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9264184832572936,0.3961246609687805,0.2777364253997803,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.910244882106781,0.3782348334789276,0.3591409027576446,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7440701127052307,0.2041779160499572,0.92705237865448,285.0198669433594,284.95001220703125,298.60406494140625,296.048583984375,297.8052673339844,297.1843566894531,285.0177917480469,1.0,0.5029993653297424,0.674384593963623,0.674384593963623,1.0,,-2.701683759689331,1.1785951852798462,1.5230886936187744,0.5680143237113953,0.9681267738342284,0.9681267738342284,0.0,108.09716796875,145.0,62580.0859375,0.0,1618.45703125,1.0,279.44244384765625,283.4747009277344,299.03106689453125,303.0771179199219,293.1499938964844,293.1499938964844,279.1499938964844,32615.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343508839607239,1.0,0.0,0.0,3.711805582046509,3.711829662322998,9.193137202601064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.634765625,0.0,1577.2681884765625,1895.4371337890625,0.0,2788.98388671875,0.9166531562805176,1.0,0.0,3.0,1.0,0.0
17752620,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.833556056022644,0.3218660652637481,0.2916450500488281,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9075092077255248,0.4171636998653412,0.3965416252613067,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8916899561882019,0.396167904138565,0.2783878147602081,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8781673908233643,0.3787543475627899,0.3604280650615692,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7203366756439209,0.2040133327245712,0.9297237396240234,284.9053955078125,284.95001220703125,298.6615600585937,296.07965087890625,297.8272705078125,297.1795349121094,284.9083557128906,1.0,0.5139405131340027,0.6724551916122437,0.6724551916122437,1.0,,-2.709347724914551,1.181122064590454,1.5282255411148071,0.5689143538475037,0.8716630935668945,0.8716630935668945,0.0,122.8401336669922,163.0,63423.296875,0.0,1697.5511474609375,1.0,279.1571350097656,283.3471374511719,299.0995178222656,303.2773742675781,293.1499938964844,293.1499938964844,279.45001220703125,38317.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421363234519958,1.0,0.0,0.0,3.615936756134033,3.6159608364105225,8.724387612346618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.82421875,0.0,1512.781494140625,1895.4371337890625,0.0,2861.68115234375,0.8998218178749084,1.0,0.0,3.0,1.0,0.0
17752680,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.833556056022644,0.3218660652637481,0.2916450500488281,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9075092077255248,0.4171636998653412,0.3965416252613067,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8916899561882019,0.396167904138565,0.2783878147602081,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8781673908233643,0.3787543475627899,0.3604280650615692,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7203366756439209,0.2040133327245712,0.9297237396240234,284.9053955078125,284.95001220703125,298.6615600585937,296.07965087890625,297.8272705078125,297.1795349121094,284.9083557128906,1.0,0.5139405131340027,0.6724551916122437,0.6724551916122437,1.0,,-2.709347724914551,1.181122064590454,1.5282255411148071,0.5689143538475037,0.8716630935668945,0.8716630935668945,0.0,122.8401336669922,163.0,63423.296875,0.0,1697.5511474609375,1.0,279.1571350097656,283.3471374511719,299.0995178222656,303.2773742675781,293.1499938964844,293.1499938964844,279.45001220703125,38317.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421363234519958,1.0,0.0,0.0,3.615936756134033,3.6159608364105225,8.724387612346618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.82421875,0.0,1512.781494140625,1895.4371337890625,0.0,2861.68115234375,0.8998218178749084,1.0,0.0,3.0,1.0,0.0
17752740,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8096755743026733,0.3223887681961059,0.2924544215202331,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8794440627098083,0.4183543026447296,0.3980494141578674,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8643461465835571,0.3970206677913666,0.279251754283905,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8520544767379761,0.3799159526824951,0.3619339168071747,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6982032060623169,0.2041434049606323,0.9327166080474854,285.02197265625,284.95001220703125,298.7191467285156,296.1107177734375,297.8526916503906,297.1806335449219,285.01983642578125,1.0,0.5257293581962585,0.6705257892608643,0.6705257892608643,1.0,,-2.718569755554199,1.1843855381011963,1.5341843366622925,0.570041835308075,0.981998324394226,0.981998324394226,0.0,138.8433837890625,181.0,63179.17578125,0.0,1785.2689208984375,1.0,279.44305419921875,283.4652099609375,299.0934753417969,303.179931640625,293.1499938964844,293.1499938964844,279.1499938964844,32708.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351014852523804,1.0,0.0,0.0,3.75678014755249,3.7568047046661377,9.417266824129912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.578125,0.0,1629.8975830078125,1895.4371337890625,0.0,2795.984619140625,0.9267643690109252,1.0,0.0,3.0,1.0,0.0
17752800,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8096755743026733,0.3223887681961059,0.2924544215202331,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8794440627098083,0.4183543026447296,0.3980494141578674,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8643461465835571,0.3970206677913666,0.279251754283905,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8520544767379761,0.3799159526824951,0.3619339168071747,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6982032060623169,0.2041434049606323,0.9327166080474854,285.02197265625,284.95001220703125,298.7191467285156,296.1107177734375,297.8526916503906,297.1806335449219,285.01983642578125,1.0,0.5257293581962585,0.6705257892608643,0.6705257892608643,1.0,,-2.718569755554199,1.1843855381011963,1.5341843366622925,0.570041835308075,0.981998324394226,0.981998324394226,0.0,138.8433837890625,181.0,63179.17578125,0.0,1785.2689208984375,1.0,279.44305419921875,283.4652099609375,299.0934753417969,303.179931640625,293.1499938964844,293.1499938964844,279.1499938964844,32708.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351014852523804,1.0,0.0,0.0,3.75678014755249,3.7568047046661377,9.417266824129912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.578125,0.0,1629.8975830078125,1895.4371337890625,0.0,2795.984619140625,0.9267643690109252,1.0,0.0,3.0,1.0,0.0
17752860,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7865943908691406,0.3219338655471802,0.2929624319076538,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8553589582443237,0.4187265038490295,0.3993281722068786,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8411265015602112,0.3969585597515106,0.2799119651317596,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8300302028656006,0.3803230822086334,0.3632243871688843,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6777064204216003,0.2038312256336212,0.9352111220359802,284.90106201171875,284.95001220703125,298.7767944335937,296.1417541503906,297.87420654296875,297.17510986328125,284.9041442871094,1.0,0.5379032492637634,0.668502926826477,0.668502926826477,1.0,,-2.7260661125183105,1.1867338418960571,1.5393322706222534,0.5708147883415222,0.8807424306869507,0.8807424306869507,0.0,156.2068634033203,169.0,64052.22265625,0.0,1877.23583984375,1.0,279.15679931640625,283.331298828125,299.1615905761719,303.381591796875,293.1499938964844,293.1499938964844,279.45001220703125,38332.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842851996421814,1.0,0.0,0.0,3.6649882793426514,3.665012836456299,8.962691708802595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.0537109375,0.0,1567.4322509765625,1895.4371337890625,0.0,2868.372802734375,0.910657525062561,1.0,0.0,3.0,1.0,0.0
17752920,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7865943908691406,0.3219338655471802,0.2929624319076538,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8553589582443237,0.4187265038490295,0.3993281722068786,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8411265015602112,0.3969585597515106,0.2799119651317596,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8300302028656006,0.3803230822086334,0.3632243871688843,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6777064204216003,0.2038312256336212,0.9352111220359802,284.90106201171875,284.95001220703125,298.7767944335937,296.1417541503906,297.87420654296875,297.17510986328125,284.9041442871094,1.0,0.5379032492637634,0.668502926826477,0.668502926826477,1.0,,-2.7260661125183105,1.1867338418960571,1.5393322706222534,0.5708147883415222,0.8807424306869507,0.8807424306869507,0.0,156.2068634033203,169.0,64052.22265625,0.0,1877.23583984375,1.0,279.15679931640625,283.331298828125,299.1615905761719,303.381591796875,293.1499938964844,293.1499938964844,279.45001220703125,38332.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842851996421814,1.0,0.0,0.0,3.6649882793426514,3.665012836456299,8.962691708802595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.0537109375,0.0,1567.4322509765625,1895.4371337890625,0.0,2868.372802734375,0.910657525062561,1.0,0.0,3.0,1.0,0.0
17752980,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7806675434112549,0.3224236965179443,0.2933122515678406,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8496280908584595,0.4198738932609558,0.4003536701202392,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8354648947715759,0.3977711796760559,0.2804186940193176,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.82475346326828,0.3814312815666199,0.3642377257347107,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6722782254219055,0.2038761228322982,0.9357286095619202,285.0209655761719,284.95001220703125,298.83447265625,296.1727600097656,297.8993835449219,297.1761169433594,285.0187072753906,1.0,0.5410671234130859,0.6664801239967346,0.6664801239967346,1.0,,-2.730166435241699,1.1874778270721436,1.5426887273788452,0.5706421136856079,0.9920611381530762,0.9920611381530762,0.0,161.49391174316406,157.0,63667.5703125,0.0,1908.1588134765625,1.0,279.4433898925781,283.4544372558594,299.1546630859375,303.2763061523437,293.1499938964844,293.1499938964844,279.1499938964844,32915.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356726169586182,1.0,0.0,0.0,3.79635238647461,3.796377420425415,9.616705938242376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.45703125,0.0,1678.1673583984375,1895.4371337890625,0.0,2801.312744140625,0.9358417987823486,1.0,0.0,3.0,1.0,0.0
17753040,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7806675434112549,0.3224236965179443,0.2933122515678406,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8496280908584595,0.4198738932609558,0.4003536701202392,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8354648947715759,0.3977711796760559,0.2804186940193176,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.82475346326828,0.3814312815666199,0.3642377257347107,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6722782254219055,0.2038761228322982,0.9357286095619202,285.0209655761719,284.95001220703125,298.83447265625,296.1727600097656,297.8993835449219,297.1761169433594,285.0187072753906,1.0,0.5410671234130859,0.6664801239967346,0.6664801239967346,1.0,,-2.730166435241699,1.1874778270721436,1.5426887273788452,0.5706421136856079,0.9920611381530762,0.9920611381530762,0.0,161.49391174316406,157.0,63667.5703125,0.0,1908.1588134765625,1.0,279.4433898925781,283.4544372558594,299.1546630859375,303.2763061523437,293.1499938964844,293.1499938964844,279.1499938964844,32915.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356726169586182,1.0,0.0,0.0,3.79635238647461,3.796377420425415,9.616705938242376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.45703125,0.0,1678.1673583984375,1895.4371337890625,0.0,2801.312744140625,0.9358417987823486,1.0,0.0,3.0,1.0,0.0
17753100,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7813803553581238,0.3223412930965423,0.2934500277042389,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8505556583404541,0.4201778471469879,0.4008268713951111,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8362507820129395,0.3978707194328308,0.280643492937088,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.825642466545105,0.3817406892776489,0.3646969795227051,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6727983355522156,0.203791543841362,0.935720145702362,284.8742980957031,284.95001220703125,298.8633117675781,296.188232421875,297.91082763671875,297.1747131347656,284.8681945800781,1.0,0.540839433670044,0.665468692779541,0.665468692779541,1.0,,-2.731718301773072,1.1875953674316406,1.5441229343414309,0.5704867839813232,0.8952497839927673,0.8952497839927673,0.0,161.05616760253906,157.0,64654.77734375,0.0,1908.5245361328125,1.0,279.1943054199219,283.2884826660156,299.2201232910156,303.52508544921875,293.1499938964844,293.1499938964844,279.1499938964844,36627.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416393399238586,1.0,0.0,0.0,3.782304763793945,3.782330274581909,9.545668717692024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.640625,0.0,1690.271240234375,1895.4371337890625,0.0,2857.035400390625,0.9333397150039672,1.0,0.0,3.0,1.0,0.0
17753160,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7828196287155151,0.32206991314888,0.2931767404079437,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8523542284965515,0.4202945232391357,0.4009132385253906,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8378283381462097,0.39777472615242,0.2805579304695129,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8273399472236633,0.3818832635879516,0.3648032248020172,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6740454435348511,0.2036064267158508,0.9347213506698608,284.8926696777344,284.95001220703125,298.89215087890625,296.20367431640625,297.9212646484375,297.1716003417969,284.8961486816406,1.0,0.5396246910095215,0.6644903421401978,0.6644903421401978,1.0,,-2.730321168899536,1.186347246170044,1.5439739227294922,0.5695970058441162,0.8828399777412415,0.8828399777412415,0.0,159.5970458984375,145.0,64390.5546875,0.0,1899.568359375,1.0,279.156494140625,283.3165283203125,299.2212219238281,303.4681396484375,293.1499938964844,293.1499938964844,279.45001220703125,38717.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842914879322052,1.0,0.0,0.0,3.696467161178589,3.696491956710816,9.1173154714852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.712890625,0.0,1606.071533203125,1895.4371337890625,0.0,2868.960693359375,0.9178013801574708,1.0,0.0,3.0,1.0,0.0
17753220,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7909871935844421,0.322763592004776,0.2932533621788025,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8612472414970398,0.4215846061706543,0.4015921354293823,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8460793495178223,0.3987496197223663,0.2808225452899933,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8355844020843506,0.3831327259540558,0.3654693365097046,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.680979311466217,0.2038039267063141,0.9336445331573486,285.0184326171875,284.95001220703125,298.9498291015625,296.2344665527344,297.94732666015625,297.17449951171875,285.0163269042969,1.0,0.5354738831520081,0.6625336408615112,0.6625336408615112,1.0,,-2.731046676635742,1.1855158805847168,1.545530915260315,0.5685362219810486,0.994932234287262,0.994932234287262,0.0,153.15211486816406,133.0,63903.046875,0.0,1870.6922607421875,1.0,279.4435729980469,283.4466857910156,299.213623046875,303.3526306152344,293.1499938964844,293.1499938964844,279.1499938964844,33158.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351330757141113,1.0,0.0,0.0,3.81769061088562,3.817715883255005,9.725115432956954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.76171875,0.0,1705.618896484375,1895.4371337890625,0.0,2796.279296875,0.94083172082901,1.0,0.0,3.0,1.0,0.0
17753280,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7909871935844421,0.322763592004776,0.2932533621788025,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8612472414970398,0.4215846061706543,0.4015921354293823,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8460793495178223,0.3987496197223663,0.2808225452899933,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8355844020843506,0.3831327259540558,0.3654693365097046,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.680979311466217,0.2038039267063141,0.9336445331573486,285.0184326171875,284.95001220703125,298.9498291015625,296.2344665527344,297.94732666015625,297.17449951171875,285.0163269042969,1.0,0.5354738831520081,0.6625336408615112,0.6625336408615112,1.0,,-2.731046676635742,1.1855158805847168,1.545530915260315,0.5685362219810486,0.994932234287262,0.994932234287262,0.0,153.15211486816406,133.0,63903.046875,0.0,1870.6922607421875,1.0,279.4435729980469,283.4466857910156,299.213623046875,303.3526306152344,293.1499938964844,293.1499938964844,279.1499938964844,33158.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351330757141113,1.0,0.0,0.0,3.81769061088562,3.817715883255005,9.725115432956954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.76171875,0.0,1705.618896484375,1895.4371337890625,0.0,2796.279296875,0.94083172082901,1.0,0.0,3.0,1.0,0.0
17753340,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8023660182952881,0.3225952684879303,0.2930444180965423,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8738415837287903,0.4221530258655548,0.4020329117774963,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8578094840049744,0.3989095985889435,0.2808822095394134,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8471651673316956,0.3837273716926574,0.3659124076366424,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6909339427947998,0.2037004828453064,0.932153046131134,284.892333984375,284.95001220703125,299.0074462890625,296.2651672363281,297.9700012207031,297.17169189453125,284.8955078125,1.0,0.5297735929489136,0.6605768799781799,0.6605768799781799,1.0,,-2.730144500732422,1.183873414993286,1.5462710857391355,0.5672065019607544,0.8859531283378601,0.8859531283378601,0.0,144.64224243164062,121.0,64607.28125,0.0,1829.69775390625,1.0,279.15643310546875,283.310791015625,299.2804870605469,303.5418395996094,293.1499938964844,293.1499938964844,279.45001220703125,38749.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419561386108398,1.0,0.0,0.0,3.7142210006713854,3.714246034622192,9.205105584442208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.3056640625,0.0,1626.7335205078125,1895.4371337890625,0.0,2859.996826171875,0.9218670129776,1.0,0.0,3.0,1.0,0.0
17753400,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8023660182952881,0.3225952684879303,0.2930444180965423,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8738415837287903,0.4221530258655548,0.4020329117774963,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8578094840049744,0.3989095985889435,0.2808822095394134,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8471651673316956,0.3837273716926574,0.3659124076366424,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6909339427947998,0.2037004828453064,0.932153046131134,284.892333984375,284.95001220703125,299.0074462890625,296.2651672363281,297.9700012207031,297.17169189453125,284.8955078125,1.0,0.5297735929489136,0.6605768799781799,0.6605768799781799,1.0,,-2.730144500732422,1.183873414993286,1.5462710857391355,0.5672065019607544,0.8859531283378601,0.8859531283378601,0.0,144.64224243164062,121.0,64607.28125,0.0,1829.69775390625,1.0,279.15643310546875,283.310791015625,299.2804870605469,303.5418395996094,293.1499938964844,293.1499938964844,279.45001220703125,38749.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419561386108398,1.0,0.0,0.0,3.7142210006713854,3.714246034622192,9.205105584442208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.3056640625,0.0,1626.7335205078125,1895.4371337890625,0.0,2859.996826171875,0.9218670129776,1.0,0.0,3.0,1.0,0.0
17753460,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8175510168075562,0.3234377205371856,0.2931205928325653,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8913621306419373,0.4235786199569702,0.402692973613739,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8744001984596252,0.4000163078308105,0.2811325192451477,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8634290099143982,0.385101854801178,0.3665511906147003,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7046526670455933,0.2040437161922454,0.9310465455055236,285.0201721191406,284.95001220703125,299.06500244140625,296.29571533203125,297.9967346191406,297.17596435546875,285.01812744140625,1.0,0.5231523513793945,0.6587899327278137,0.6587899327278137,1.0,,-2.7307605743408203,1.1830542087554932,1.5477062463760376,0.5661827325820923,0.9996766448020936,0.9996766448020936,0.0,134.38949584960938,109.0,64097.20703125,0.0,1782.9119873046875,1.0,279.4436950683594,283.4435729980469,299.27410888671875,303.42645263671875,293.1499938964844,293.1499938964844,279.1499938964844,33213.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340413570404053,1.0,0.0,0.0,3.832311391830444,3.832336664199829,9.799746294447689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.4541015625,0.0,1723.7255859375,1895.4371337890625,0.0,2786.097900390625,0.9441834688186646,1.0,0.0,3.0,1.0,0.0
17753520,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8175510168075562,0.3234377205371856,0.2931205928325653,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8913621306419373,0.4235786199569702,0.402692973613739,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8744001984596252,0.4000163078308105,0.2811325192451477,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8634290099143982,0.385101854801178,0.3665511906147003,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7046526670455933,0.2040437161922454,0.9310465455055236,285.0201721191406,284.95001220703125,299.06500244140625,296.29571533203125,297.9967346191406,297.17596435546875,285.01812744140625,1.0,0.5231523513793945,0.6587899327278137,0.6587899327278137,1.0,,-2.7307605743408203,1.1830542087554932,1.5477062463760376,0.5661827325820923,0.9996766448020936,0.9996766448020936,0.0,134.38949584960938,109.0,64097.20703125,0.0,1782.9119873046875,1.0,279.4436950683594,283.4435729980469,299.27410888671875,303.42645263671875,293.1499938964844,293.1499938964844,279.1499938964844,33213.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340413570404053,1.0,0.0,0.0,3.832311391830444,3.832336664199829,9.799746294447689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.4541015625,0.0,1723.7255859375,1895.4371337890625,0.0,2786.097900390625,0.9441834688186646,1.0,0.0,3.0,1.0,0.0
17753580,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8344879150390625,0.3233733475208282,0.2929359376430511,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9127956628799438,0.4242514371871948,0.4031563401222229,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8945189714431763,0.4002692997455597,0.2812023758888244,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8833397030830383,0.3857864439487457,0.3670039772987366,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7201424837112427,0.204054981470108,0.9297037124633788,284.89178466796875,284.95001220703125,299.1224975585937,296.3261108398437,298.0197448730469,297.1739807128906,284.8949890136719,1.0,0.5160040855407715,0.6570029258728027,0.6570029258728027,1.0,,-2.730117082595825,1.1816028356552124,1.5485141277313232,0.5649917721748352,0.8897820115089417,0.8897820115089417,0.0,123.7143783569336,97.0,64826.78125,0.0,1732.258056640625,1.0,279.15631103515625,283.3051452636719,299.3413391113281,303.61773681640625,293.1499938964844,293.1499938964844,279.45001220703125,38714.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408425450325012,1.0,0.0,0.0,3.731743335723877,3.7317686080932617,9.292162417295912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.189453125,0.0,1646.79541015625,1895.4371337890625,0.0,2849.58837890625,0.9257225394248962,1.0,0.0,3.0,1.0,0.0
17753640,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8344879150390625,0.3233733475208282,0.2929359376430511,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9127956628799438,0.4242514371871948,0.4031563401222229,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8945189714431763,0.4002692997455597,0.2812023758888244,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8833397030830383,0.3857864439487457,0.3670039772987366,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7201424837112427,0.204054981470108,0.9297037124633788,284.89178466796875,284.95001220703125,299.1224975585937,296.3261108398437,298.0197448730469,297.1739807128906,284.8949890136719,1.0,0.5160040855407715,0.6570029258728027,0.6570029258728027,1.0,,-2.730117082595825,1.1816028356552124,1.5485141277313232,0.5649917721748352,0.8897820115089417,0.8897820115089417,0.0,123.7143783569336,97.0,64826.78125,0.0,1732.258056640625,1.0,279.15631103515625,283.3051452636719,299.3413391113281,303.61773681640625,293.1499938964844,293.1499938964844,279.45001220703125,38714.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408425450325012,1.0,0.0,0.0,3.731743335723877,3.7317686080932617,9.292162417295912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.189453125,0.0,1646.79541015625,1895.4371337890625,0.0,2849.58837890625,0.9257225394248962,1.0,0.0,3.0,1.0,0.0
17753700,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.844423770904541,0.3237266838550567,0.2927992343902588,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9264305830001832,0.4249050915241241,0.4033306539058685,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9063669443130492,0.400750994682312,0.2811952531337738,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8950825929641724,0.386416345834732,0.3671771287918091,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7285031676292419,0.2042080760002136,0.9288327693939208,285.0276184082031,284.95001220703125,299.15118408203125,296.3412170410156,298.0326232910156,297.1754150390625,285.0321044921875,1.0,0.5122339129447937,0.6561094522476196,0.6561094522476196,1.0,,-2.7293100357055664,1.1806607246398926,1.5486494302749634,0.5641843676567078,0.9828172326087952,0.9828172326087952,0.0,118.18167114257812,97.0,64090.40625,0.0,1705.32177734375,1.0,279.404052734375,283.45318603515625,299.3074035644531,303.41668701171875,293.1499938964844,293.1499938964844,279.45001220703125,34260.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347315192222595,1.0,0.0,0.0,3.776184558868408,3.7762093544006334,9.514800467513852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.3212890625,0.0,1664.67626953125,1895.4371337890625,0.0,2792.53369140625,0.9341593980789183,1.0,0.0,3.0,1.0,0.0
17753760,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8570477962493896,0.3242930173873901,0.2930363416671753,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9432064294815063,0.4257661700248718,0.4038508236408233,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9222739338874816,0.4014471471309662,0.2814665734767914,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9097684621810912,0.387231171131134,0.3676609098911285,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7387311458587646,0.2044850140810012,0.9287764430046082,285.0225830078125,284.95001220703125,299.1798400878906,296.3562927246094,298.0466003417969,297.17877197265625,285.0208435058594,1.0,0.5085091590881348,0.6552208662033081,0.6552208662033081,1.0,,-2.7310574054718018,1.1809066534042358,1.5501506328582764,0.5640233159065247,1.0,1.0,0.0,112.23410034179688,85.0,64301.91015625,0.0,1680.2109375,1.0,279.4435729980469,283.44122314453125,299.3348693847656,303.50146484375,293.1499938964844,293.1499938964844,279.1499938964844,33311.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329912424087524,1.0,0.0,0.0,3.846260786056519,3.8462862968444815,9.871217798718137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.5732421875,0.0,1741.48193359375,1895.4371337890625,0.0,2776.30859375,0.9474578499794006,1.0,0.0,3.0,1.0,0.0
17753820,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8857434988021851,0.3242927193641662,0.2928858995437622,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9764111638069152,0.426519513130188,0.4043643474578857,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9574887156486512,0.4017592370510101,0.2815593779087066,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.945353627204895,0.3879722654819488,0.3681426644325256,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7621537446975708,0.2045665681362152,0.9276334643363952,284.89208984375,284.95001220703125,299.237060546875,296.3862609863281,298.0695495605469,297.1770935058594,284.8948059082031,1.0,0.5008206963539124,0.6534436345100403,0.6534436345100403,1.0,,-2.7308177947998047,1.1796163320541382,1.551201343536377,0.5629054307937622,0.8944430947303772,0.8944430947303772,0.0,100.8592529296875,88.0,65068.37890625,0.0,1626.9031982421875,1.0,279.1568298339844,283.29937744140625,299.4013061523437,303.6943664550781,293.1499938964844,293.1499938964844,279.45001220703125,38603.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397735953330994,1.0,0.0,0.0,3.751669406890869,3.751694917678833,9.39166170610406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.333984375,0.0,1669.2696533203125,1895.4371337890625,0.0,2839.60009765625,0.92997145652771,1.0,0.0,3.0,1.0,0.0
17753880,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8857434988021851,0.3242927193641662,0.2928858995437622,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9764111638069152,0.426519513130188,0.4043643474578857,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9574887156486512,0.4017592370510101,0.2815593779087066,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.945353627204895,0.3879722654819488,0.3681426644325256,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7621537446975708,0.2045665681362152,0.9276334643363952,284.89208984375,284.95001220703125,299.237060546875,296.3862609863281,298.0695495605469,297.1770935058594,284.8948059082031,1.0,0.5008206963539124,0.6534436345100403,0.6534436345100403,1.0,,-2.7308177947998047,1.1796163320541382,1.551201343536377,0.5629054307937622,0.8944430947303772,0.8944430947303772,0.0,100.8592529296875,88.0,65068.37890625,0.0,1626.9031982421875,1.0,279.1568298339844,283.29937744140625,299.4013061523437,303.6943664550781,293.1499938964844,293.1499938964844,279.45001220703125,38603.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397735953330994,1.0,0.0,0.0,3.751669406890869,3.751694917678833,9.39166170610406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.333984375,0.0,1669.2696533203125,1895.4371337890625,0.0,2839.60009765625,0.92997145652771,1.0,0.0,3.0,1.0,0.0
17753940,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.905345618724823,0.3252316117286682,0.293220579624176,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9943277835845948,0.4281241297721863,0.4053501784801483,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9779319167137146,0.4029496610164642,0.2820019125938415,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.967419445514679,0.3894320428371429,0.3690413534641266,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7784091830253601,0.2050385922193527,0.9279440641403198,285.0282897949219,284.95001220703125,299.2940979003906,296.416015625,298.09625244140625,297.1819152832031,285.0272521972656,1.0,0.4976465702056885,0.6516664624214172,0.6516664624214172,1.0,,-2.734379291534424,1.1801202297210691,1.5542590618133545,0.5624984502792358,1.0,1.0,0.0,94.8525848388672,106.0,64541.03125,0.0,1604.0692138671875,1.0,279.44354248046875,283.4417419433594,299.3952941894531,303.57830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33558.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320600390434265,1.0,0.0,0.0,3.8591148853302,3.859140396118164,9.937306231222465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.1142578125,0.0,1759.1851806640625,1895.4371337890625,0.0,2767.630859375,0.9504206776618958,1.0,0.0,3.0,1.0,0.0
17754000,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.905345618724823,0.3252316117286682,0.293220579624176,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9943277835845948,0.4281241297721863,0.4053501784801483,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9779319167137146,0.4029496610164642,0.2820019125938415,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.967419445514679,0.3894320428371429,0.3690413534641266,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7784091830253601,0.2050385922193527,0.9279440641403198,285.0282897949219,284.95001220703125,299.2940979003906,296.416015625,298.09625244140625,297.1819152832031,285.0272521972656,1.0,0.4976465702056885,0.6516664624214172,0.6516664624214172,1.0,,-2.734379291534424,1.1801202297210691,1.5542590618133545,0.5624984502792358,1.0,1.0,0.0,94.8525848388672,106.0,64541.03125,0.0,1604.0692138671875,1.0,279.44354248046875,283.4417419433594,299.3952941894531,303.57830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33558.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320600390434265,1.0,0.0,0.0,3.8591148853302,3.859140396118164,9.937306231222465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.1142578125,0.0,1759.1851806640625,1895.4371337890625,0.0,2767.630859375,0.9504206776618958,1.0,0.0,3.0,1.0,0.0
17754060,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8936439156532288,0.3251318037509918,0.2935850620269775,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.984793186187744,0.4289681315422058,0.4065563976764679,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9663755893707277,0.4031527936458587,0.2824877500534057,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.955389440059662,0.3900761902332306,0.3700630068778991,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7686940431594849,0.2050923705101013,0.9296207427978516,284.8966369628906,284.95001220703125,299.3509521484375,296.4454650878906,298.1187438964844,297.1795959472656,284.8993530273437,1.0,0.5015586614608765,0.6498412489891052,0.6498412489891052,1.0,,-2.7400972843170166,1.181549310684204,1.5585479736328125,0.5627190470695496,0.9043485522270204,0.9043485522270204,0.0,98.79232025146484,124.0,65486.390625,0.0,1630.7222900390625,1.0,279.1566467285156,283.2953491210937,299.4621276855469,303.78057861328125,293.1499938964844,293.1499938964844,278.8500061035156,38269.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839087188243866,1.0,0.0,0.0,3.77938723564148,3.7794129848480233,9.530946840641264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.3955078125,0.0,1699.518798828125,1895.4371337890625,0.0,2833.18798828125,0.9359531998634338,1.0,0.0,3.0,1.0,0.0
17754120,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8936439156532288,0.3251318037509918,0.2935850620269775,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.984793186187744,0.4289681315422058,0.4065563976764679,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9663755893707277,0.4031527936458587,0.2824877500534057,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.955389440059662,0.3900761902332306,0.3700630068778991,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7686940431594849,0.2050923705101013,0.9296207427978516,284.8966369628906,284.95001220703125,299.3509521484375,296.4454650878906,298.1187438964844,297.1795959472656,284.8993530273437,1.0,0.5015586614608765,0.6498412489891052,0.6498412489891052,1.0,,-2.7400972843170166,1.181549310684204,1.5585479736328125,0.5627190470695496,0.9043485522270204,0.9043485522270204,0.0,98.79232025146484,124.0,65486.390625,0.0,1630.7222900390625,1.0,279.1566467285156,283.2953491210937,299.4621276855469,303.78057861328125,293.1499938964844,293.1499938964844,278.8500061035156,38269.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839087188243866,1.0,0.0,0.0,3.77938723564148,3.7794129848480233,9.530946840641264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.3955078125,0.0,1699.518798828125,1895.4371337890625,0.0,2833.18798828125,0.9359531998634338,1.0,0.0,3.0,1.0,0.0
17754180,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8661996126174927,0.3248200714588165,0.2936221659183502,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.956901490688324,0.4296254515647888,0.407515674829483,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9347604513168336,0.4031159877777099,0.2827149629592895,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9232765436172484,0.3904784023761749,0.3708034157752991,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7462491393089294,0.2049199044704437,0.9307438731193542,284.8972473144531,284.95001220703125,299.4075927734375,296.47467041015625,298.1399230957031,297.1753234863281,284.8992614746094,1.0,0.509059488773346,0.6480160355567932,0.6480160355567932,1.0,,-2.743805408477783,1.1820242404937744,1.5617811679840088,0.5623944997787476,0.8433341979980469,0.8433341979980469,0.0,108.97805786132812,142.0,65695.0,0.0,1683.7655029296875,1.0,278.8577575683594,283.2772827148437,299.4770812988281,303.8202209472656,293.1499938964844,293.1499938964844,279.1499938964844,40451.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419347405433655,1.0,0.0,0.0,3.5522301197052,3.552254199981689,8.419678465543257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.333984375,0.0,1459.503662109375,1895.4371337890625,0.0,2859.796630859375,0.8880671262741089,1.0,0.0,3.0,1.0,0.0
17754240,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8661996126174927,0.3248200714588165,0.2936221659183502,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.956901490688324,0.4296254515647888,0.407515674829483,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9347604513168336,0.4031159877777099,0.2827149629592895,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9232765436172484,0.3904784023761749,0.3708034157752991,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7462491393089294,0.2049199044704437,0.9307438731193542,284.8972473144531,284.95001220703125,299.4075927734375,296.47467041015625,298.1399230957031,297.1753234863281,284.8992614746094,1.0,0.509059488773346,0.6480160355567932,0.6480160355567932,1.0,,-2.743805408477783,1.1820242404937744,1.5617811679840088,0.5623944997787476,0.8433341979980469,0.8433341979980469,0.0,108.97805786132812,142.0,65695.0,0.0,1683.7655029296875,1.0,278.8577575683594,283.2772827148437,299.4770812988281,303.8202209472656,293.1499938964844,293.1499938964844,279.1499938964844,40451.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419347405433655,1.0,0.0,0.0,3.5522301197052,3.552254199981689,8.419678465543257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.333984375,0.0,1459.503662109375,1895.4371337890625,0.0,2859.796630859375,0.8880671262741089,1.0,0.0,3.0,1.0,0.0
17754300,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8529374003410339,0.3251818120479584,0.2939633131027221,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9407166838645936,0.4304254353046417,0.408302366733551,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9179192185401917,0.4035987854003906,0.2830671370029449,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9072141647338868,0.3910893499851227,0.3714360296726227,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7354158163070679,0.2050385326147079,0.931949496269226,285.0235900878906,284.95001220703125,299.4358215332031,296.4891357421875,298.1526184082031,297.1768493652344,285.02655029296875,1.0,0.5137648582458496,0.6471034288406372,0.6471034288406372,1.0,,-2.7477877140045166,1.1832516193389893,1.5645360946655271,0.5627048015594482,0.9301438927650452,0.9301438927650452,0.0,115.15444946289062,142.0,65129.5390625,0.0,1718.5772705078125,1.0,279.0993347167969,283.4127197265625,299.4464416503906,303.62457275390625,293.1499938964844,293.1499938964844,279.1499938964844,34513.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350887894630432,1.0,0.0,0.0,3.6045055389404297,3.6045286655426025,8.66931259224657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.7099609375,0.0,1472.158447265625,1895.4371337890625,0.0,2795.865966796875,0.8962041139602661,1.0,0.0,3.0,1.0,0.0
