time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8409969210624695,0.325624406337738,0.2946108281612396,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.92496520280838,0.4313359558582306,0.4094019532203674,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9030929803848268,0.4041797816753387,0.2836584746837616,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8935397863388062,0.391793817281723,0.3723468482494354,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7254617810249329,0.2052176892757415,0.9339152574539183,285.0108642578125,284.95001220703125,299.4639892578125,296.5035400390625,298.1658935546875,297.179443359375,285.0094299316406,1.0,0.5190058946609497,0.6461436748504639,0.6461436748504639,1.0,,-2.7540533542633057,1.1854970455169678,1.5685564279556274,0.5635738372802734,0.9449210166931152,0.9449210166931152,0.0,121.76730346679688,160.0,65428.69140625,0.0,1758.9654541015625,1.0,279.1422424316406,283.3946533203125,299.47772216796875,303.7174377441406,293.1499938964844,293.1499938964844,278.8500061035156,33348.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331499695777893,1.0,0.0,0.0,3.678818225860596,3.678841829299927,9.03046100120264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.087890625,0.0,1545.4686279296875,1895.4371337890625,0.0,2777.787841796875,0.9097321629524232,1.0,0.0,3.0,1.0,0.0
17754420,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8168756365776062,0.3253777027130127,0.2952194511890411,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8946709036827087,0.4322019815444946,0.4110494554042816,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.874891996383667,0.404273509979248,0.2843588292598724,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8661440014839172,0.3923082053661346,0.3736518919467926,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7037395238876343,0.2050662636756897,0.9367157220840454,284.9179382324219,284.95001220703125,299.5201416015625,296.5321044921875,298.1874084472656,297.17626953125,284.9200744628906,1.0,0.5302265882492065,0.6442242860794067,0.6442242860794067,1.0,,-2.76254677772522,1.1880587339401243,1.5744880437850952,0.5644314885139465,0.8647518754005432,0.8647518754005432,0.0,137.2353515625,178.0,66207.375,0.0,1844.63037109375,1.0,278.85748291015625,283.2859191894531,299.545654296875,303.9139404296875,293.1499938964844,293.1499938964844,279.1499938964844,38250.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395615220069885,1.0,0.0,0.0,3.572692632675171,3.572716236114502,8.516959724147455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.099609375,0.0,1465.332763671875,1895.4371337890625,0.0,2837.618896484375,0.8903610110282898,1.0,0.0,3.0,1.0,0.0
17754480,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8168756365776062,0.3253777027130127,0.2952194511890411,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8946709036827087,0.4322019815444946,0.4110494554042816,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.874891996383667,0.404273509979248,0.2843588292598724,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8661440014839172,0.3923082053661346,0.3736518919467926,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7037395238876343,0.2050662636756897,0.9367157220840454,284.9179382324219,284.95001220703125,299.5201416015625,296.5321044921875,298.1874084472656,297.17626953125,284.9200744628906,1.0,0.5302265882492065,0.6442242860794067,0.6442242860794067,1.0,,-2.76254677772522,1.1880587339401243,1.5744880437850952,0.5644314885139465,0.8647518754005432,0.8647518754005432,0.0,137.2353515625,178.0,66207.375,0.0,1844.63037109375,1.0,278.85748291015625,283.2859191894531,299.545654296875,303.9139404296875,293.1499938964844,293.1499938964844,279.1499938964844,38250.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395615220069885,1.0,0.0,0.0,3.572692632675171,3.572716236114502,8.516959724147455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.099609375,0.0,1465.332763671875,1895.4371337890625,0.0,2837.618896484375,0.8903610110282898,1.0,0.0,3.0,1.0,0.0
17754540,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7948321104049683,0.3258814215660095,0.2960714399814605,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8705973029136658,0.4337365627288818,0.4129284620285034,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8515773415565491,0.4050864279270172,0.2852378785610199,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.843696653842926,0.3934047818183899,0.375141829252243,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6836841106414795,0.2051811218261718,0.9398073554039,285.0196838378906,284.95001220703125,299.57598876953125,296.560302734375,298.2118530273437,297.17840576171875,285.01739501953125,1.0,0.5420757532119751,0.6423048973083496,0.6423048973083496,1.0,,-2.772385597229004,1.191239833831787,1.5811457633972168,0.5654640793800354,0.9680188298225404,0.9680188298225404,0.0,153.71255493164062,181.0,66026.34375,0.0,1937.709716796875,1.0,279.14276123046875,283.3902282714844,299.5440368652344,303.82501220703125,293.1499938964844,293.1499938964844,278.8500061035156,32695.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329390287399292,1.0,0.0,0.0,3.717838764190674,3.717862844467163,9.223046504303056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.09765625,0.0,1584.7740478515625,1895.4371337890625,0.0,2775.82177734375,0.9179317355155944,1.0,0.0,3.0,1.0,0.0
17754600,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7948321104049683,0.3258814215660095,0.2960714399814605,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8705973029136658,0.4337365627288818,0.4129284620285034,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8515773415565491,0.4050864279270172,0.2852378785610199,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.843696653842926,0.3934047818183899,0.375141829252243,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6836841106414795,0.2051811218261718,0.9398073554039,285.0196838378906,284.95001220703125,299.57598876953125,296.560302734375,298.2118530273437,297.17840576171875,285.01739501953125,1.0,0.5420757532119751,0.6423048973083496,0.6423048973083496,1.0,,-2.772385597229004,1.191239833831787,1.5811457633972168,0.5654640793800354,0.9680188298225404,0.9680188298225404,0.0,153.71255493164062,181.0,66026.34375,0.0,1937.709716796875,1.0,279.14276123046875,283.3902282714844,299.5440368652344,303.82501220703125,293.1499938964844,293.1499938964844,278.8500061035156,32695.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329390287399292,1.0,0.0,0.0,3.717838764190674,3.717862844467163,9.223046504303056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.09765625,0.0,1584.7740478515625,1895.4371337890625,0.0,2775.82177734375,0.9179317355155944,1.0,0.0,3.0,1.0,0.0
17754660,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.781031608581543,0.3253870606422424,0.2963085174560547,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8566397428512573,0.4344153106212616,0.4142529666423797,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8380190134048462,0.4049506187438965,0.2856673300266266,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8307312726974487,0.3937051892280578,0.3760976195335388,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6715470552444458,0.2048502564430236,0.9410808086395264,284.9070739746094,284.95001220703125,299.63153076171875,296.5881042480469,298.23175048828125,297.1734313964844,284.9095764160156,1.0,0.5495997667312622,0.6402398347854614,0.6402398347854614,1.0,,-2.777467966079712,1.1920496225357056,1.5854183435440063,0.5653685927391052,0.8731312155723572,0.8731312155723572,0.0,165.23533630371094,169.0,66805.109375,0.0,2000.29931640625,1.0,278.85711669921875,283.2645263671875,299.6056823730469,304.0181884765625,293.1499938964844,293.1499938964844,279.1499938964844,38256.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401369452476501,1.0,0.0,0.0,3.621369600296021,3.6213936805725098,8.750623692321824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.9287109375,0.0,1518.29833984375,1895.4371337890625,0.0,2842.99462890625,0.9009946584701538,1.0,0.0,3.0,1.0,0.0
17754720,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.781031608581543,0.3253870606422424,0.2963085174560547,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8566397428512573,0.4344153106212616,0.4142529666423797,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8380190134048462,0.4049506187438965,0.2856673300266266,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8307312726974487,0.3937051892280578,0.3760976195335388,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6715470552444458,0.2048502564430236,0.9410808086395264,284.9070739746094,284.95001220703125,299.63153076171875,296.5881042480469,298.23175048828125,297.1734313964844,284.9095764160156,1.0,0.5495997667312622,0.6402398347854614,0.6402398347854614,1.0,,-2.777467966079712,1.1920496225357056,1.5854183435440063,0.5653685927391052,0.8731312155723572,0.8731312155723572,0.0,165.23533630371094,169.0,66805.109375,0.0,2000.29931640625,1.0,278.85711669921875,283.2645263671875,299.6056823730469,304.0181884765625,293.1499938964844,293.1499938964844,279.1499938964844,38256.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401369452476501,1.0,0.0,0.0,3.621369600296021,3.6213936805725098,8.750623692321824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.9287109375,0.0,1518.29833984375,1895.4371337890625,0.0,2842.99462890625,0.9009946584701538,1.0,0.0,3.0,1.0,0.0
17754780,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7797252535820007,0.3258518278598785,0.2965080738067627,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8558939695358276,0.4359109997749328,0.4154632687568664,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8368908166885376,0.4057098925113678,0.2860349714756012,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8298344016075134,0.3947359323501587,0.3768909573554992,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6701974868774414,0.2049071788787841,0.9409436583518982,285.01324462890625,284.95001220703125,299.68670654296875,296.61553955078125,298.2554016113281,297.1754455566406,285.0108947753906,1.0,0.5503740906715393,0.6381747722625732,0.6381747722625732,1.0,,-2.7803900241851807,1.1918516159057615,1.588538408279419,0.5645660758018494,0.9743221402168274,0.9743221402168274,0.0,166.6332244873047,157.0,66433.1328125,0.0,2011.6165771484373,1.0,279.14306640625,283.3755798339844,299.5987854003906,303.91162109375,293.1499938964844,293.1499938964844,278.8500061035156,32974.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333712220191956,1.0,0.0,0.0,3.753916501998901,3.7539408206939697,9.402914429301744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.3701171875,0.0,1628.603759765625,1895.4371337890625,0.0,2779.850341796875,0.9262526631355286,1.0,0.0,3.0,1.0,0.0
17754840,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7797252535820007,0.3258518278598785,0.2965080738067627,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8558939695358276,0.4359109997749328,0.4154632687568664,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8368908166885376,0.4057098925113678,0.2860349714756012,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8298344016075134,0.3947359323501587,0.3768909573554992,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6701974868774414,0.2049071788787841,0.9409436583518982,285.01324462890625,284.95001220703125,299.68670654296875,296.61553955078125,298.2554016113281,297.1754455566406,285.0108947753906,1.0,0.5503740906715393,0.6381747722625732,0.6381747722625732,1.0,,-2.7803900241851807,1.1918516159057615,1.588538408279419,0.5645660758018494,0.9743221402168274,0.9743221402168274,0.0,166.6332244873047,157.0,66433.1328125,0.0,2011.6165771484373,1.0,279.14306640625,283.3755798339844,299.5987854003906,303.91162109375,293.1499938964844,293.1499938964844,278.8500061035156,32974.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333712220191956,1.0,0.0,0.0,3.753916501998901,3.7539408206939697,9.402914429301744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.3701171875,0.0,1628.603759765625,1895.4371337890625,0.0,2779.850341796875,0.9262526631355286,1.0,0.0,3.0,1.0,0.0
17754900,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7817692756652832,0.325739175081253,0.2965724170207977,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8583729863166809,0.436372846364975,0.4160348773002624,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8389975428581238,0.405763566493988,0.2861932516098022,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8320099711418152,0.3949893712997436,0.377253770828247,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6718966960906982,0.2048248797655105,0.9407083988189696,284.8711242675781,284.95001220703125,299.71417236328125,296.62908935546875,298.265869140625,297.17431640625,284.86639404296875,1.0,0.5493519306182861,0.6371422410011292,0.6371422410011292,1.0,,-2.781503200531006,1.1915680170059204,1.5899351835250854,0.5641394853591919,0.8783089518547058,0.8783089518547058,0.0,164.9591522216797,157.0,67340.421875,0.0,2005.46533203125,1.0,278.89532470703125,283.2166748046875,299.65924072265625,304.1554260253906,293.1499938964844,293.1499938964844,278.8500061035156,37074.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839012622833252,1.0,0.0,0.0,3.730181932449341,3.730206727981568,9.284388511332508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.408203125,0.0,1632.43310546875,1895.4371337890625,0.0,2832.49169921875,0.921797811985016,1.0,0.0,3.0,1.0,0.0
17754960,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7842727303504944,0.3254692256450653,0.2962474524974823,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.861484944820404,0.4367139637470245,0.4162577986717224,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8416385054588318,0.4056512713432312,0.2860555648803711,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8347375392913818,0.3950909674167633,0.3772728443145752,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6740902066230774,0.204662412405014,0.9395790696144104,284.8999938964844,284.95001220703125,299.7415466308594,296.6425170898437,298.27545166015625,297.1717529296875,284.90264892578125,1.0,0.5475425720214844,0.6361821889877319,0.6361821889877319,1.0,,-2.77988338470459,1.1900681257247925,1.5898151397705078,0.5630711913108826,0.8740620017051697,0.8740620017051697,0.0,162.5365447998047,145.0,67064.71875,0.0,1991.38720703125,1.0,278.857177734375,283.2518615722656,299.65728759765625,304.0908508300781,293.1499938964844,293.1499938964844,279.1499938964844,38604.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399470448493958,1.0,0.0,0.0,3.645650863647461,3.645675420761109,8.868362897374027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.9912109375,0.0,1547.799072265625,1895.4371337890625,0.0,2841.220703125,0.9065847396850586,1.0,0.0,3.0,1.0,0.0
17755020,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7888878583908081,0.3257370889186859,0.2960827350616455,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8668715953826904,0.4376238882541656,0.4167071580886841,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8463638424873352,0.4060644507408142,0.2860379815101623,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8394856452941895,0.3956509530544281,0.3774298131465912,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6780661344528198,0.204734668135643,0.9385818243026732,285.02886962890625,284.95001220703125,299.7720642089844,296.6574401855469,298.28863525390625,297.1732482910156,285.0295104980469,1.0,0.5449337959289551,0.6351069211959839,0.6351069211959839,1.0,,-2.779189109802246,1.1889207363128662,1.5902682542800903,0.5620548725128174,0.9666581153869628,0.9666581153869628,0.0,158.6164093017578,145.0,66424.3515625,0.0,1971.70947265625,1.0,279.11187744140625,283.3891296386719,299.6250915527344,303.8992919921875,293.1499938964844,293.1499938964844,279.1499938964844,33581.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337383270263672,1.0,0.0,0.0,3.7098002433776855,3.709824562072754,9.183206657326082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.1845703125,0.0,1582.3309326171875,1895.4371337890625,0.0,2783.272705078125,0.9184110760688782,1.0,0.0,3.0,1.0,0.0
17755080,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7940140962600708,0.3260686993598938,0.2962275445461273,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8726744651794434,0.4384717941284179,0.4173317551612854,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8515612483024597,0.4065139293670654,0.2862289249897003,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8446334004402161,0.3962060809135437,0.3777839243412018,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6824636459350586,0.2048803269863128,0.93840491771698,285.01123046875,284.95001220703125,299.7959899902344,296.6690673828125,298.2997741699219,297.1757507324219,285.009033203125,1.0,0.5426377058029175,0.6342620253562927,0.6342620253562927,1.0,,-2.78055477142334,1.1888943910598757,1.591660499572754,0.5617372989654541,0.9759366512298584,0.9759366512298584,0.0,154.7622528076172,133.0,66610.3359375,0.0,1955.614990234375,1.0,279.1432189941406,283.3689880371094,299.6500244140625,303.97625732421875,293.1499938964844,293.1499938964844,278.8500061035156,33174.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327004909515381,1.0,0.0,0.0,3.7697229385375977,3.769747495651245,9.482266136728868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.830078125,0.0,1648.657958984375,1895.4371337890625,0.0,2773.5986328125,0.9299625158309937,1.0,0.0,3.0,1.0,0.0
17755140,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8063856959342957,0.3257918059825897,0.2958740293979645,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8871338963508606,0.4395211040973663,0.4181695878505707,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8645309209823608,0.4065434634685516,0.2861623764038086,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8575430512428284,0.3966323137283325,0.3780321180820465,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6933981776237488,0.2047944664955139,0.9368099570274352,284.8996276855469,284.95001220703125,299.8500061035156,296.6951599121094,298.3202819824219,297.1737060546875,284.9023742675781,1.0,0.5365302562713623,0.6323419213294983,0.6323419213294983,1.0,,-2.7794454097747803,1.1868479251861572,1.592597484588623,0.5600907802581787,0.8759358525276184,0.8759358525276184,0.0,145.5049285888672,121.0,67222.1328125,0.0,1909.98828125,1.0,278.8568115234375,283.2470703125,299.70855712890625,304.1531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38697.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390089869499207,1.0,0.0,0.0,3.65771746635437,3.6577420234680176,8.927165140448778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.0068359375,0.0,1561.9993896484375,1895.4371337890625,0.0,2832.45751953125,0.9094051122665404,1.0,0.0,3.0,1.0,0.0
17755200,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8063856959342957,0.3257918059825897,0.2958740293979645,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8871338963508606,0.4395211040973663,0.4181695878505707,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8645309209823608,0.4065434634685516,0.2861623764038086,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8575430512428284,0.3966323137283325,0.3780321180820465,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6933981776237488,0.2047944664955139,0.9368099570274352,284.8996276855469,284.95001220703125,299.8500061035156,296.6951599121094,298.3202819824219,297.1737060546875,284.9023742675781,1.0,0.5365302562713623,0.6323419213294983,0.6323419213294983,1.0,,-2.7794454097747803,1.1868479251861572,1.592597484588623,0.5600907802581787,0.8759358525276184,0.8759358525276184,0.0,145.5049285888672,121.0,67222.1328125,0.0,1909.98828125,1.0,278.8568115234375,283.2470703125,299.70855712890625,304.1531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38697.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390089869499207,1.0,0.0,0.0,3.65771746635437,3.6577420234680176,8.927165140448778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.0068359375,0.0,1561.9993896484375,1895.4371337890625,0.0,2832.45751953125,0.9094051122665404,1.0,0.0,3.0,1.0,0.0
17755260,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8171887397766113,0.3244260251522064,0.2944623827934265,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9008683562278748,0.4392865896224975,0.4178089499473572,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8769234418869019,0.4053929150104522,0.2852334380149841,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.869827389717102,0.3956494927406311,0.3769945204257965,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7023617625236511,0.2027896344661712,0.9280195236206056,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.3321228027344,297.1575927734375,284.99432373046875,1.0,0.5288499593734741,0.6305591464042664,0.6305591464042664,1.0,,-2.7643985748291016,1.1784392595291138,1.5859594345092771,0.5552136898040771,0.9650194048881532,0.9650194048881532,0.0,136.68019104003906,109.0,66403.3359375,0.0,1844.8975830078125,1.0,279.1432800292969,283.35614013671875,299.69927978515625,304.0223388671875,293.1499938964844,293.1499938964844,278.8500061035156,33618.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313469290733337,1.0,0.0,0.0,3.76974368095398,3.769768238067627,9.482370160185384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.9931640625,0.0,1652.114013671875,1895.4371337890625,0.0,2760.98779296875,0.930170476436615,1.0,0.0,3.0,1.0,0.0
17755320,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8171887397766113,0.3244260251522064,0.2944623827934265,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9008683562278748,0.4392865896224975,0.4178089499473572,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8769234418869019,0.4053929150104522,0.2852334380149841,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.869827389717102,0.3956494927406311,0.3769945204257965,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7023617625236511,0.2027896344661712,0.9280195236206056,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.3321228027344,297.1575927734375,284.99432373046875,1.0,0.5288499593734741,0.6305591464042664,0.6305591464042664,1.0,,-2.7643985748291016,1.1784392595291138,1.5859594345092771,0.5552136898040771,0.9650194048881532,0.9650194048881532,0.0,136.68019104003906,109.0,66403.3359375,0.0,1844.8975830078125,1.0,279.1432800292969,283.35614013671875,299.69927978515625,304.0223388671875,293.1499938964844,293.1499938964844,278.8500061035156,33618.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313469290733337,1.0,0.0,0.0,3.76974368095398,3.769768238067627,9.482370160185384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.9931640625,0.0,1652.114013671875,1895.4371337890625,0.0,2760.98779296875,0.930170476436615,1.0,0.0,3.0,1.0,0.0
17755380,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8310415148735046,0.3232470452785492,0.2930851578712463,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9201406240463256,0.439246118068695,0.4174192547798157,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.893653392791748,0.4044192135334015,0.2843064963817596,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8864496946334839,0.3949253857135772,0.3759484887123108,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7143357396125793,0.2012871354818344,0.9191581606864928,284.8930358886719,284.95001220703125,299.9574890136719,296.7465515136719,298.3465270996094,297.14605712890625,284.8957214355469,1.0,0.5202641487121582,0.6287763714790344,0.6287763714790344,1.0,,-2.7492544651031494,1.1700046062469482,1.5792497396469116,0.5501646995544434,0.8612273335456848,0.8612273335456848,0.0,126.54518127441406,97.0,66530.2578125,0.0,1774.1956787109375,1.0,278.85699462890625,283.2494506835937,299.7523193359375,304.1590881347656,293.1499938964844,293.1499938964844,279.1499938964844,39507.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361044526100159,1.0,0.0,0.0,3.618257999420166,3.6182823181152335,8.73559258707246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.7509765625,0.0,1524.158203125,1895.4371337890625,0.0,2805.341552734375,0.901383340358734,1.0,0.0,3.0,1.0,0.0
17755440,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8310415148735046,0.3232470452785492,0.2930851578712463,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9201406240463256,0.439246118068695,0.4174192547798157,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.893653392791748,0.4044192135334015,0.2843064963817596,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8864496946334839,0.3949253857135772,0.3759484887123108,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7143357396125793,0.2012871354818344,0.9191581606864928,284.8930358886719,284.95001220703125,299.9574890136719,296.7465515136719,298.3465270996094,297.14605712890625,284.8957214355469,1.0,0.5202641487121582,0.6287763714790344,0.6287763714790344,1.0,,-2.7492544651031494,1.1700046062469482,1.5792497396469116,0.5501646995544434,0.8612273335456848,0.8612273335456848,0.0,126.54518127441406,97.0,66530.2578125,0.0,1774.1956787109375,1.0,278.85699462890625,283.2494506835937,299.7523193359375,304.1590881347656,293.1499938964844,293.1499938964844,279.1499938964844,39507.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361044526100159,1.0,0.0,0.0,3.618257999420166,3.6182823181152335,8.73559258707246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.7509765625,0.0,1524.158203125,1895.4371337890625,0.0,2805.341552734375,0.901383340358734,1.0,0.0,3.0,1.0,0.0
17755500,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8401938080787659,0.3232604265213012,0.2926190197467804,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9333578944206238,0.4397795498371124,0.4174413383007049,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9046629071235656,0.404516339302063,0.2840074300765991,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8973953723907471,0.3950749635696411,0.3756297826766968,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7218632102012634,0.2009051740169525,0.915660321712494,285.015869140625,284.95001220703125,299.9843139648437,296.7593078613281,298.3569030761719,297.1457824707031,285.0188903808594,1.0,0.515844464302063,0.6278849840164185,0.6278849840164185,1.0,,-2.743767738342285,1.1667611598968506,1.5770065784454346,0.5480542778968811,0.9440236687660216,0.9440236687660216,0.0,120.89542388916016,97.0,65740.28125,0.0,1739.516845703125,1.0,279.10137939453125,283.38482666015625,299.718994140625,303.9494323730469,293.1499938964844,293.1499938964844,279.1499938964844,34503.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294834494590759,1.0,0.0,0.0,3.6633687019348153,3.6633925437927246,8.954772283686907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.056640625,0.0,1536.8565673828125,1895.4371337890625,0.0,2743.63720703125,0.9091471433639526,1.0,0.0,3.0,1.0,0.0
17755560,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8519642949104309,0.3234834372997284,0.2925494909286499,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9493939876556396,0.4405268728733063,0.4178521037101745,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9195610880851746,0.4048357009887695,0.2840141057968139,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9114412665367126,0.3954371511936188,0.3756753802299499,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7311461567878723,0.2007084637880325,0.9133434295654296,284.9994812011719,284.95001220703125,300.0111389160156,296.77203369140625,298.3689880371094,297.1480407714844,284.9974670410156,1.0,0.5115146040916443,0.6272070407867432,0.6272070407867432,1.0,,-2.741452932357788,1.1651368141174316,1.5763161182403564,0.5468900203704834,0.953400194644928,0.953400194644928,0.0,114.79322052001952,85.0,65850.3984375,0.0,1707.54736328125,1.0,279.1427001953125,283.3652648925781,299.74560546875,304.0272827148437,293.1499938964844,293.1499938964844,278.8500061035156,33638.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273254036903381,1.0,0.0,0.0,3.729034900665283,3.729059219360352,9.278679726776318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.1689453125,0.0,1604.840576171875,1895.4371337890625,0.0,2723.56201171875,0.9211817383766174,1.0,0.0,3.0,1.0,0.0
17755620,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8790956139564514,0.323026955127716,0.2919022440910339,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9808544516563416,0.4412659704685211,0.4182599186897278,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.953640341758728,0.4046266078948974,0.2836751043796539,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9456499814987184,0.3954754173755646,0.3754145503044128,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7524009346961975,0.20008485019207,0.90862375497818,284.9034118652344,284.95001220703125,300.064697265625,296.7973937988281,298.3890686035156,297.145751953125,284.90582275390625,1.0,0.5027587413787842,0.6258511543273926,0.6258511543273926,1.0,,-2.734776735305786,1.1609416007995603,1.5738351345062256,0.5441874861717224,0.8607423305511475,0.8607423305511475,0.0,103.025634765625,88.0,66215.3125,0.0,1642.8231201171875,1.0,278.85723876953125,283.2613220214844,299.8047180175781,304.1866149902344,293.1499938964844,293.1499938964844,279.1499938964844,39062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324484825134277,1.0,0.0,0.0,3.592207670211792,3.592231512069702,8.610257395957888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.76171875,0.0,1492.3670654296875,1895.4371337890625,0.0,2771.25048828125,0.8953174352645874,1.0,0.0,3.0,1.0,0.0
17755680,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8790956139564514,0.323026955127716,0.2919022440910339,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9808544516563416,0.4412659704685211,0.4182599186897278,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.953640341758728,0.4046266078948974,0.2836751043796539,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9456499814987184,0.3954754173755646,0.3754145503044128,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7524009346961975,0.20008485019207,0.90862375497818,284.9034118652344,284.95001220703125,300.064697265625,296.7973937988281,298.3890686035156,297.145751953125,284.90582275390625,1.0,0.5027587413787842,0.6258511543273926,0.6258511543273926,1.0,,-2.734776735305786,1.1609416007995603,1.5738351345062256,0.5441874861717224,0.8607423305511475,0.8607423305511475,0.0,103.025634765625,88.0,66215.3125,0.0,1642.8231201171875,1.0,278.85723876953125,283.2613220214844,299.8047180175781,304.1866149902344,293.1499938964844,293.1499938964844,279.1499938964844,39062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324484825134277,1.0,0.0,0.0,3.592207670211792,3.592231512069702,8.610257395957888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.76171875,0.0,1492.3670654296875,1895.4371337890625,0.0,2771.25048828125,0.8953174352645874,1.0,0.0,3.0,1.0,0.0
17755740,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8980457186698914,0.3235331773757934,0.2918822169303894,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9980083703994752,0.442912608385086,0.4193167686462402,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9741860032081604,0.4053666889667511,0.2838196158409118,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.967142939567566,0.3963199853897095,0.3757411539554596,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7673414349555969,0.1999874860048294,0.9063250422477722,285.0075378417969,284.95001220703125,300.11822509765625,296.8226013183594,298.4141540527344,297.1517639160156,285.0052795410156,1.0,0.4987296760082245,0.6244952082633972,0.6244952082633972,1.0,,-2.733797550201416,1.1593958139419556,1.57440185546875,0.5426586270332336,0.957216501235962,0.957216501235962,0.0,96.6305694580078,106.0,65750.9375,0.0,1611.6160888671875,1.0,279.142822265625,283.3717041015625,299.7999572753906,304.07281494140625,293.1499938964844,293.1499938964844,278.8500061035156,33238.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244771957397461,1.0,0.0,0.0,3.718256711959839,3.7182810306549072,9.2251201522231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.8623046875,0.0,1589.391845703125,1895.4371337890625,0.0,2697.096435546875,0.9183687567710876,1.0,0.0,3.0,1.0,0.0
17755800,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8980457186698914,0.3235331773757934,0.2918822169303894,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9980083703994752,0.442912608385086,0.4193167686462402,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9741860032081604,0.4053666889667511,0.2838196158409118,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.967142939567566,0.3963199853897095,0.3757411539554596,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7673414349555969,0.1999874860048294,0.9063250422477722,285.0075378417969,284.95001220703125,300.11822509765625,296.8226013183594,298.4141540527344,297.1517639160156,285.0052795410156,1.0,0.4987296760082245,0.6244952082633972,0.6244952082633972,1.0,,-2.733797550201416,1.1593958139419556,1.57440185546875,0.5426586270332336,0.957216501235962,0.957216501235962,0.0,96.6305694580078,106.0,65750.9375,0.0,1611.6160888671875,1.0,279.142822265625,283.3717041015625,299.7999572753906,304.07281494140625,293.1499938964844,293.1499938964844,278.8500061035156,33238.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244771957397461,1.0,0.0,0.0,3.718256711959839,3.7182810306549072,9.2251201522231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.8623046875,0.0,1589.391845703125,1895.4371337890625,0.0,2697.096435546875,0.9183687567710876,1.0,0.0,3.0,1.0,0.0
17755860,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8868317008018494,0.3230924010276794,0.2918726205825805,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9894863367080688,0.4437732100486755,0.4204949736595154,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9627595543861388,0.4052326381206512,0.28401580452919,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.955392837524414,0.3964384198188782,0.3762100338935852,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7579219937324524,0.1995663344860077,0.9056540727615356,284.90740966796875,284.95001220703125,300.1717224121094,296.8476867675781,298.4346923828125,297.1502990722656,284.90997314453125,1.0,0.5018924474716187,0.622932493686676,0.622932493686676,1.0,,-2.735215425491333,1.1587547063827517,1.5764607191085815,0.5416239500045776,0.8661534190177917,0.8661534190177917,0.0,100.30638122558594,124.0,66349.6171875,0.0,1630.7960205078125,1.0,278.85723876953125,283.2608947753906,299.85968017578125,304.24822998046875,293.1499938964844,293.1499938964844,279.1499938964844,38633.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305438756942749,1.0,0.0,0.0,3.5998342037200928,3.599858283996582,8.646857168059796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.095703125,0.0,1497.5047607421875,1895.4371337890625,0.0,2753.509033203125,0.8966367840766907,1.0,0.0,3.0,1.0,0.0
17755920,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8868317008018494,0.3230924010276794,0.2918726205825805,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9894863367080688,0.4437732100486755,0.4204949736595154,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9627595543861388,0.4052326381206512,0.28401580452919,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.955392837524414,0.3964384198188782,0.3762100338935852,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7579219937324524,0.1995663344860077,0.9056540727615356,284.90740966796875,284.95001220703125,300.1717224121094,296.8476867675781,298.4346923828125,297.1502990722656,284.90997314453125,1.0,0.5018924474716187,0.622932493686676,0.622932493686676,1.0,,-2.735215425491333,1.1587547063827517,1.5764607191085815,0.5416239500045776,0.8661534190177917,0.8661534190177917,0.0,100.30638122558594,124.0,66349.6171875,0.0,1630.7960205078125,1.0,278.85723876953125,283.2608947753906,299.85968017578125,304.24822998046875,293.1499938964844,293.1499938964844,279.1499938964844,38633.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305438756942749,1.0,0.0,0.0,3.5998342037200928,3.599858283996582,8.646857168059796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.095703125,0.0,1497.5047607421875,1895.4371337890625,0.0,2753.509033203125,0.8966367840766907,1.0,0.0,3.0,1.0,0.0
17755980,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8631323575973511,0.3234462440013885,0.292325496673584,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9665549397468568,0.4454126060009002,0.422172486782074,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9348763823509216,0.4058933854103088,0.2845761477947235,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9270927309989928,0.3971959352493286,0.3770980536937713,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7386249303817749,0.1994650065898895,0.9064231514930724,285.0144348144531,284.95001220703125,300.22515869140625,296.8726501464844,298.45916748046875,297.1554870605469,285.01220703125,1.0,0.5090457797050476,0.6213697195053101,0.6213697195053101,1.0,,-2.7404325008392334,1.1598610877990725,1.580571532249451,0.541343629360199,0.9682064056396484,0.9682064056396484,0.0,109.6197738647461,142.0,66031.0,0.0,1681.89501953125,1.0,279.1429138183594,283.3714599609375,299.8540344238281,304.1439819335937,293.1499938964844,293.1499938964844,278.8500061035156,32964.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233979344367981,1.0,0.0,0.0,3.734569549560547,3.7345938682556152,9.306243669016112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.16796875,0.0,1606.0657958984375,1895.4371337890625,0.0,2687.0771484375,0.9218840003013612,1.0,0.0,3.0,1.0,0.0
17756040,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8631323575973511,0.3234462440013885,0.292325496673584,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9665549397468568,0.4454126060009002,0.422172486782074,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9348763823509216,0.4058933854103088,0.2845761477947235,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9270927309989928,0.3971959352493286,0.3770980536937713,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7386249303817749,0.1994650065898895,0.9064231514930724,285.0144348144531,284.95001220703125,300.22515869140625,296.8726501464844,298.45916748046875,297.1554870605469,285.01220703125,1.0,0.5090457797050476,0.6213697195053101,0.6213697195053101,1.0,,-2.7404325008392334,1.1598610877990725,1.580571532249451,0.541343629360199,0.9682064056396484,0.9682064056396484,0.0,109.6197738647461,142.0,66031.0,0.0,1681.89501953125,1.0,279.1429138183594,283.3714599609375,299.8540344238281,304.1439819335937,293.1499938964844,293.1499938964844,278.8500061035156,32964.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233979344367981,1.0,0.0,0.0,3.734569549560547,3.7345938682556152,9.306243669016112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.16796875,0.0,1606.0657958984375,1895.4371337890625,0.0,2687.0771484375,0.9218840003013612,1.0,0.0,3.0,1.0,0.0
17756100,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8500587940216064,0.3231869041919708,0.2925721108913421,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9512982368469238,0.4459006190299988,0.4230900108814239,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9181695580482484,0.4058277010917663,0.2848913967609405,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9107847809791564,0.3972350358963012,0.3775878548622131,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7280358672142029,0.1992554664611816,0.9071342349052428,284.874755859375,284.95001220703125,300.2518615722656,296.88507080078125,298.46954345703125,297.1549377441406,284.8701477050781,1.0,0.5136181116104126,0.6205883026123047,0.6205883026123047,1.0,,-2.7436580657958984,1.16067636013031,1.5829815864562988,0.541420042514801,0.8746688365936279,0.8746688365936279,0.0,115.77481079101562,142.0,66960.53125,0.0,1715.43408203125,1.0,278.895751953125,283.2144775390625,299.91485595703125,304.3899230957031,293.1499938964844,293.1499938964844,278.8500061035156,37060.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290801048278809,1.0,0.0,0.0,3.711155414581299,3.711180210113525,9.1899170229226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.4638671875,0.0,1610.3424072265625,1895.4371337890625,0.0,2739.88427734375,0.9175226092338562,1.0,0.0,3.0,1.0,0.0
17756160,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8363379836082458,0.322735458612442,0.2924572229385376,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.933638334274292,0.4462307691574096,0.4236951470375061,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9012840390205384,0.4055732488632202,0.2849399745464325,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.894801914691925,0.3970933556556701,0.3777666389942169,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7165165543556213,0.1989338248968124,0.9071499705314636,284.9052124023437,284.95001220703125,300.2785339355469,296.8974609375,298.47869873046875,297.1524963378906,284.9078674316406,1.0,0.5185046792030334,0.6197142004966736,0.6197142004966736,1.0,,-2.7445409297943115,1.1603387594223022,1.5842020511627195,0.540830671787262,0.8729932308197021,0.8729932308197021,0.0,122.94243621826172,160.0,66746.0078125,0.0,1750.28564453125,1.0,278.8573303222656,283.2503662109375,299.9127502441406,304.3285217285156,293.1499938964844,293.1499938964844,279.1499938964844,38445.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301125764846802,1.0,0.0,0.0,3.629895210266113,3.6299192905426025,8.791873824520735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.826171875,0.0,1529.10888671875,1895.4371337890625,0.0,2749.493896484375,0.9030182957649232,1.0,0.0,3.0,1.0,0.0
