time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8208455443382263,0.3227851986885071,0.2926023006439209,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9129251837730408,0.4472324550151825,0.4247620403766632,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8830581903457642,0.405859500169754,0.2852207124233246,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8768356442451477,0.3974092602729797,0.3782218992710113,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7019534707069397,0.1987680047750473,0.907663106918335,285.0342102050781,284.95001220703125,300.31268310546875,296.9132995605469,298.4934997558594,297.1546325683594,285.0327453613281,1.0,0.5252280831336975,0.61859530210495,0.61859530210495,1.0,,-2.7474920749664307,1.1607457399368286,1.586746335029602,0.5403943657875061,0.9718747138977052,0.9718747138977052,0.0,132.5343017578125,160.0,66236.109375,0.0,1799.6468505859375,1.0,279.1216125488281,283.38385009765625,299.8831481933594,304.1559143066406,293.1499938964844,293.1499938964844,279.1499938964844,33023.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237054347991943,1.0,0.0,0.0,3.7148220539093018,3.714846134185791,9.208084748024704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.6220703125,0.0,1583.8231201171875,1895.4371337890625,0.0,2689.931640625,0.9186373353004456,1.0,0.0,3.0,1.0,0.0
17756280,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8129652142524719,0.3228612840175628,0.292895495891571,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9031992554664612,0.4478490054607391,0.4255708456039428,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8740183711051941,0.4060789942741394,0.285543143749237,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8679426312446594,0.3976380825042724,0.3786633014678955,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6943747401237488,0.1987087577581405,0.9084229469299316,285.0167236328125,284.95001220703125,300.3318786621094,296.92218017578125,298.502197265625,297.1564636230469,285.0145263671875,1.0,0.5292374491691589,0.6179659366607666,0.6179659366607666,1.0,,-2.7506468296051025,1.1616522073745728,1.5889946222305298,0.5405234694480896,0.9783982634544371,0.9783982634544371,0.0,138.04441833496094,178.0,66422.546875,0.0,1830.278564453125,1.0,279.1431579589844,283.3651123046875,299.9052124023437,304.2220764160156,293.1499938964844,293.1499938964844,278.8500061035156,32950.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232957124710083,1.0,0.0,0.0,3.762585878372192,3.76261043548584,9.446395665690944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.4462890625,0.0,1638.5494384765625,1895.4371337890625,0.0,2686.12841796875,0.9282110333442688,1.0,0.0,3.0,1.0,0.0
17756340,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7896832227706909,0.3220107555389404,0.2930230796337127,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8780931830406189,0.4486118853092193,0.4271928966045379,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8498979806900024,0.4056712985038757,0.2859429121017456,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8443685173988342,0.3973922431468963,0.3793259561061859,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6736747026443481,0.1980652213096618,0.9093002676963806,284.9021301269531,284.95001220703125,300.3851928710937,296.94677734375,298.5209655761719,297.15264892578125,284.9049987792969,1.0,0.5406148433685303,0.6162176728248596,0.6162176728248596,1.0,,-2.75508713722229,1.162151575088501,1.5929356813430786,0.5399245619773865,0.8793198466300964,0.8793198466300964,0.0,154.85824584960938,166.0,67167.875,0.0,1916.057373046875,1.0,278.8568115234375,283.2385559082031,299.9627685546875,304.4073791503906,293.1499938964844,293.1499938964844,279.1499938964844,38445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301368355751038,1.0,0.0,0.0,3.661874771118164,3.661899328231812,8.947470178100048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.0625,0.0,1564.774658203125,1895.4371337890625,0.0,2749.7197265625,0.9101221561431884,1.0,0.0,3.0,1.0,0.0
17756400,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7896832227706909,0.3220107555389404,0.2930230796337127,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8780931830406189,0.4486118853092193,0.4271928966045379,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8498979806900024,0.4056712985038757,0.2859429121017456,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8443685173988342,0.3973922431468963,0.3793259561061859,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6736747026443481,0.1980652213096618,0.9093002676963806,284.9021301269531,284.95001220703125,300.3851928710937,296.94677734375,298.5209655761719,297.15264892578125,284.9049987792969,1.0,0.5406148433685303,0.6162176728248596,0.6162176728248596,1.0,,-2.75508713722229,1.162151575088501,1.5929356813430786,0.5399245619773865,0.8793198466300964,0.8793198466300964,0.0,154.85824584960938,166.0,67167.875,0.0,1916.057373046875,1.0,278.8568115234375,283.2385559082031,299.9627685546875,304.4073791503906,293.1499938964844,293.1499938964844,279.1499938964844,38445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301368355751038,1.0,0.0,0.0,3.661874771118164,3.661899328231812,8.947470178100048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.0625,0.0,1564.774658203125,1895.4371337890625,0.0,2749.7197265625,0.9101221561431884,1.0,0.0,3.0,1.0,0.0
17756460,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7836239337921143,0.3221038579940796,0.2930186688899994,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8724392652511597,0.4502178132534027,0.4286375641822815,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8440822958946228,0.4061788320541382,0.2862301170825958,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8386828899383545,0.3978768587112427,0.3797400891780853,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6681262254714966,0.1977809369564056,0.9083163142204284,285.0145874023437,284.95001220703125,300.4384765625,296.97125244140625,298.5439758300781,297.156494140625,285.0122375488281,1.0,0.543179452419281,0.614452600479126,0.614452600479126,1.0,,-2.7564773559570312,1.1612287759780884,1.595248460769653,0.5384666919708252,0.9840373992919922,0.9840373992919922,0.0,159.7379608154297,154.0,66721.3671875,0.0,1941.169921875,1.0,279.14337158203125,283.3556823730469,299.9538269042969,304.2938232421875,293.1499938964844,293.1499938964844,278.8500061035156,33106.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232356309890747,1.0,0.0,0.0,3.7882542610168457,3.788279056549072,9.575721833243731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.126953125,0.0,1670.0255126953125,1895.4371337890625,0.0,2685.5712890625,0.9341064095497132,1.0,0.0,3.0,1.0,0.0
17756520,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7836239337921143,0.3221038579940796,0.2930186688899994,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8724392652511597,0.4502178132534027,0.4286375641822815,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8440822958946228,0.4061788320541382,0.2862301170825958,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8386828899383545,0.3978768587112427,0.3797400891780853,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6681262254714966,0.1977809369564056,0.9083163142204284,285.0145874023437,284.95001220703125,300.4384765625,296.97125244140625,298.5439758300781,297.156494140625,285.0122375488281,1.0,0.543179452419281,0.614452600479126,0.614452600479126,1.0,,-2.7564773559570312,1.1612287759780884,1.595248460769653,0.5384666919708252,0.9840373992919922,0.9840373992919922,0.0,159.7379608154297,154.0,66721.3671875,0.0,1941.169921875,1.0,279.14337158203125,283.3556823730469,299.9538269042969,304.2938232421875,293.1499938964844,293.1499938964844,278.8500061035156,33106.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232356309890747,1.0,0.0,0.0,3.7882542610168457,3.788279056549072,9.575721833243731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.126953125,0.0,1670.0255126953125,1895.4371337890625,0.0,2685.5712890625,0.9341064095497132,1.0,0.0,3.0,1.0,0.0
17756580,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7856730818748474,0.3213703036308288,0.2925192415714264,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8758419156074524,0.451059490442276,0.4295752048492431,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8465238213539124,0.4058957397937774,0.2861519455909729,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8411183953285217,0.3976839482784271,0.3796901404857635,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.669675886631012,0.19720558822155,0.9058514833450316,284.89581298828125,284.95001220703125,300.4917297363281,296.9956359863281,298.56280517578125,297.15362548828125,284.8987121582031,1.0,0.541257917881012,0.6126874685287476,0.6126874685287476,1.0,,-2.7538957595825195,1.1584482192993164,1.595447659492493,0.536133348941803,0.8789392709732056,0.8789392709732056,0.0,157.60028076171875,142.0,67303.4453125,0.0,1927.08154296875,1.0,278.856689453125,283.2279968261719,300.0094299316406,304.4673767089844,293.1499938964844,293.1499938964844,279.1499938964844,38762.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296265602111816,1.0,0.0,0.0,3.6777548789978014,3.677779674530029,9.02524163848284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.203125,0.0,1585.0926513671875,1895.4371337890625,0.0,2744.969482421875,0.9138526916503906,1.0,0.0,3.0,1.0,0.0
17756640,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7856730818748474,0.3213703036308288,0.2925192415714264,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8758419156074524,0.451059490442276,0.4295752048492431,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8465238213539124,0.4058957397937774,0.2861519455909729,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8411183953285217,0.3976839482784271,0.3796901404857635,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.669675886631012,0.19720558822155,0.9058514833450316,284.89581298828125,284.95001220703125,300.4917297363281,296.9956359863281,298.56280517578125,297.15362548828125,284.8987121582031,1.0,0.541257917881012,0.6126874685287476,0.6126874685287476,1.0,,-2.7538957595825195,1.1584482192993164,1.595447659492493,0.536133348941803,0.8789392709732056,0.8789392709732056,0.0,157.60028076171875,142.0,67303.4453125,0.0,1927.08154296875,1.0,278.856689453125,283.2279968261719,300.0094299316406,304.4673767089844,293.1499938964844,293.1499938964844,279.1499938964844,38762.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296265602111816,1.0,0.0,0.0,3.6777548789978014,3.677779674530029,9.02524163848284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.203125,0.0,1585.0926513671875,1895.4371337890625,0.0,2744.969482421875,0.9138526916503906,1.0,0.0,3.0,1.0,0.0
17756700,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7888197898864746,0.3214291036128998,0.2922244071960449,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8799022436141968,0.4518591165542602,0.4299852848052978,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8498947620391846,0.4061603248119354,0.2860711514949798,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8444313406944275,0.3979116678237915,0.3795893490314483,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6722565293312073,0.1970903426408767,0.9042940139770508,285.02392578125,284.95001220703125,300.5183410644531,297.0077819824219,298.5740661621094,297.1554260253906,285.0274963378906,1.0,0.5391774773597717,0.6118049025535583,0.6118049025535583,1.0,,-2.751939296722412,1.1567620038986206,1.595177412033081,0.5347055196762085,0.967059850692749,0.967059850692749,0.0,154.81568908691406,142.0,66574.265625,0.0,1910.962890625,1.0,279.10284423828125,283.3677978515625,299.9751281738281,304.2619934082031,293.1499938964844,293.1499938964844,279.1499938964844,34188.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823754608631134,1.0,0.0,0.0,3.725367307662964,3.7253918647766113,9.260437536795508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.9404296875,0.0,1604.812255859375,1895.4371337890625,0.0,2690.387451171875,0.9227034449577332,1.0,0.0,3.0,1.0,0.0
17756760,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7939236164093018,0.3216822147369385,0.2922696769237518,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8860303163528442,0.4528402686119079,0.4307171702384949,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8552170991897583,0.4066284894943237,0.2862507700920105,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8496158123016357,0.3983169794082641,0.3797774016857147,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6764665842056274,0.1970970034599304,0.9034310579299928,285.0113830566406,284.95001220703125,300.5449523925781,297.0199279785156,298.58660888671875,297.1592102050781,285.0093078613281,1.0,0.5367133617401123,0.6110047101974487,0.6110047101974487,1.0,,-2.7522759437561035,1.1561893224716189,1.5960867404937744,0.53389972448349,0.9825343489646912,0.9825343489646912,0.0,150.96353149414062,130.0,66761.3359375,0.0,1893.4163818359373,1.0,279.1431884765625,283.34991455078125,299.9999694824219,304.3442077636719,293.1499938964844,293.1499938964844,278.8500061035156,33313.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822197437286377,1.0,0.0,0.0,3.795211553573608,3.795236587524414,9.610926099412609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.939453125,0.0,1679.904541015625,1895.4371337890625,0.0,2675.939453125,0.935931921005249,1.0,0.0,3.0,1.0,0.0
17756820,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8053581118583679,0.3211580812931061,0.2917200624942779,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8999986052513123,0.4538632035255432,0.4315711259841919,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8675162196159363,0.4065772593021393,0.2861462235450744,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8616718649864197,0.3982819616794586,0.3796216249465942,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6862688660621643,0.1967135369777679,0.9006154537200928,284.8959655761719,284.95001220703125,300.5981750488281,297.0440673828125,298.6062927246094,297.157958984375,284.8988952636719,1.0,0.5306649804115295,0.6094043254852295,0.6094043254852295,1.0,,-2.7489516735076904,1.1531962156295776,1.5957555770874023,0.5314430594444275,0.8786196708679199,0.8786196708679199,0.0,142.35452270507812,118.0,67310.875,0.0,1847.9151611328125,1.0,278.8566589355469,283.22564697265625,300.0561218261719,304.5152587890625,293.1499938964844,293.1499938964844,279.1499938964844,38865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282265067100525,1.0,0.0,0.0,3.680074453353882,3.680099248886109,9.036629649017414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.552734375,0.0,1588.5008544921875,1895.4371337890625,0.0,2731.942138671875,0.91447776556015,1.0,0.0,3.0,1.0,0.0
17756880,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8053581118583679,0.3211580812931061,0.2917200624942779,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8999986052513123,0.4538632035255432,0.4315711259841919,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8675162196159363,0.4065772593021393,0.2861462235450744,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8616718649864197,0.3982819616794586,0.3796216249465942,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6862688660621643,0.1967135369777679,0.9006154537200928,284.8959655761719,284.95001220703125,300.5981750488281,297.0440673828125,298.6062927246094,297.157958984375,284.8988952636719,1.0,0.5306649804115295,0.6094043254852295,0.6094043254852295,1.0,,-2.7489516735076904,1.1531962156295776,1.5957555770874023,0.5314430594444275,0.8786196708679199,0.8786196708679199,0.0,142.35452270507812,118.0,67310.875,0.0,1847.9151611328125,1.0,278.8566589355469,283.22564697265625,300.0561218261719,304.5152587890625,293.1499938964844,293.1499938964844,279.1499938964844,38865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282265067100525,1.0,0.0,0.0,3.680074453353882,3.680099248886109,9.036629649017414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.552734375,0.0,1588.5008544921875,1895.4371337890625,0.0,2731.942138671875,0.91447776556015,1.0,0.0,3.0,1.0,0.0
17756940,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.820570170879364,0.3216363191604614,0.2914907336235046,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9203952550888062,0.455806702375412,0.4327252805233001,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8850089907646179,0.4075167775154114,0.2862855792045593,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8788094520568848,0.3990502059459686,0.3796961903572082,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7000556588172913,0.1967736184597015,0.8982885479927063,285.0123291015625,284.95001220703125,300.6513671875,297.0681457519531,298.6307678222656,297.1647644042969,285.0101013183594,1.0,0.5237444043159485,0.6078039407730103,0.6078039407730103,1.0,,-2.74751615524292,1.151075839996338,1.596440315246582,0.5292723774909973,0.9832615256309508,0.9832615256309508,0.0,132.01153564453125,106.0,66774.5703125,0.0,1797.275390625,1.0,279.1434631347656,283.34796142578125,300.04766845703125,304.3935852050781,293.1499938964844,293.1499938964844,278.8500061035156,33318.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206827044487,1.0,0.0,0.0,3.798095226287842,3.798120260238648,9.62553713179659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.421875,0.0,1683.383056640625,1895.4371337890625,0.0,2661.89501953125,0.9364756941795348,1.0,0.0,3.0,1.0,0.0
17757000,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.820570170879364,0.3216363191604614,0.2914907336235046,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9203952550888062,0.455806702375412,0.4327252805233001,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8850089907646179,0.4075167775154114,0.2862855792045593,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8788094520568848,0.3990502059459686,0.3796961903572082,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7000556588172913,0.1967736184597015,0.8982885479927063,285.0123291015625,284.95001220703125,300.6513671875,297.0681457519531,298.6307678222656,297.1647644042969,285.0101013183594,1.0,0.5237444043159485,0.6078039407730103,0.6078039407730103,1.0,,-2.74751615524292,1.151075839996338,1.596440315246582,0.5292723774909973,0.9832615256309508,0.9832615256309508,0.0,132.01153564453125,106.0,66774.5703125,0.0,1797.275390625,1.0,279.1434631347656,283.34796142578125,300.04766845703125,304.3935852050781,293.1499938964844,293.1499938964844,278.8500061035156,33318.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206827044487,1.0,0.0,0.0,3.798095226287842,3.798120260238648,9.62553713179659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.421875,0.0,1683.383056640625,1895.4371337890625,0.0,2661.89501953125,0.9364756941795348,1.0,0.0,3.0,1.0,0.0
17757060,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8378179669380188,0.3212337791919708,0.2909803986549377,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9458052515983582,0.4569519162178039,0.4336201250553131,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9060928225517272,0.4076354205608368,0.2862438559532165,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8995619416236877,0.3991154134273529,0.3795595169067383,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7160616517066956,0.1965276151895523,0.8957282900810242,284.8964233398437,284.95001220703125,300.7045288085937,297.0921325683594,298.6507263183594,297.16412353515625,284.8993835449219,1.0,0.5163083672523499,0.6062485575675964,0.6062485575675964,1.0,,-2.7446935176849365,1.1483170986175537,1.5963764190673828,0.5269891619682312,0.8795767426490784,0.8795767426490784,0.0,121.29974365234376,94.0,67339.859375,0.0,1742.87890625,1.0,278.85662841796875,283.2232666015625,300.1042175292969,304.56597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38841.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267374038696289,1.0,0.0,0.0,3.683631896972656,3.683656692504883,9.054109000317112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.66015625,0.0,1592.36767578125,1895.4371337890625,0.0,2718.09521484375,0.9152485132217408,1.0,0.0,3.0,1.0,0.0
17757120,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8378179669380188,0.3212337791919708,0.2909803986549377,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9458052515983582,0.4569519162178039,0.4336201250553131,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9060928225517272,0.4076354205608368,0.2862438559532165,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8995619416236877,0.3991154134273529,0.3795595169067383,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7160616517066956,0.1965276151895523,0.8957282900810242,284.8964233398437,284.95001220703125,300.7045288085937,297.0921325683594,298.6507263183594,297.16412353515625,284.8993835449219,1.0,0.5163083672523499,0.6062485575675964,0.6062485575675964,1.0,,-2.7446935176849365,1.1483170986175537,1.5963764190673828,0.5269891619682312,0.8795767426490784,0.8795767426490784,0.0,121.29974365234376,94.0,67339.859375,0.0,1742.87890625,1.0,278.85662841796875,283.2232666015625,300.1042175292969,304.56597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38841.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267374038696289,1.0,0.0,0.0,3.683631896972656,3.683656692504883,9.054109000317112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.66015625,0.0,1592.36767578125,1895.4371337890625,0.0,2718.09521484375,0.9152485132217408,1.0,0.0,3.0,1.0,0.0
17757180,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8613386750221252,0.3218061923980713,0.2907940447330475,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9754754304885864,0.4590009450912475,0.4348276555538177,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9368818998336792,0.4087264835834503,0.2864547073841095,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9291720390319824,0.3999629616737366,0.3796640336513519,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7351565361022949,0.1966967582702636,0.8936898708343506,285.0136413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.67529296875,297.1713256835937,285.01141357421875,1.0,0.5085585713386536,0.6046931147575378,0.6046931147575378,1.0,,-2.743842363357544,1.1464627981185913,1.5973796844482422,0.5250477194786072,0.9853625297546388,0.9853625297546388,0.0,109.76472473144533,82.0,66816.28125,0.0,1687.657958984375,1.0,279.1434631347656,283.3460693359375,300.0957946777344,304.4450988769531,293.1499938964844,293.1499938964844,278.8500061035156,33296.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192512392997742,1.0,0.0,0.0,3.8022210597991934,3.80224609375,9.646460057410875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.5234375,0.0,1688.134033203125,1895.4371337890625,0.0,2648.634033203125,0.937397003173828,1.0,0.0,3.0,1.0,0.0
17757240,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8613386750221252,0.3218061923980713,0.2907940447330475,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9754754304885864,0.4590009450912475,0.4348276555538177,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9368818998336792,0.4087264835834503,0.2864547073841095,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9291720390319824,0.3999629616737366,0.3796640336513519,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7351565361022949,0.1966967582702636,0.8936898708343506,285.0136413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.67529296875,297.1713256835937,285.01141357421875,1.0,0.5085585713386536,0.6046931147575378,0.6046931147575378,1.0,,-2.743842363357544,1.1464627981185913,1.5973796844482422,0.5250477194786072,0.9853625297546388,0.9853625297546388,0.0,109.76472473144533,82.0,66816.28125,0.0,1687.657958984375,1.0,279.1434631347656,283.3460693359375,300.0957946777344,304.4450988769531,293.1499938964844,293.1499938964844,278.8500061035156,33296.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192512392997742,1.0,0.0,0.0,3.8022210597991934,3.80224609375,9.646460057410875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.5234375,0.0,1688.134033203125,1895.4371337890625,0.0,2648.634033203125,0.937397003173828,1.0,0.0,3.0,1.0,0.0
17757300,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8760151267051697,0.3217330873012543,0.2907457947731018,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.990243136882782,0.4596992135047912,0.4354809522628784,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9549893140792848,0.4089432656764984,0.2866102457046509,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9474802613258362,0.4001108705997467,0.3797738254070282,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7466937303543091,0.1966672092676162,0.8929254412651062,284.8695373535156,284.95001220703125,300.7843017578125,297.1278991699219,298.68585205078125,297.17205810546875,284.8642578125,1.0,0.5046629309654236,0.6039153933525085,0.6039153933525085,1.0,,-2.743974447250366,1.1457661390304563,1.5982083082199097,0.5243067145347595,0.8880302906036377,0.8880302906036377,0.0,103.92308044433594,82.0,67712.015625,0.0,1660.524658203125,1.0,278.894287109375,283.1846618652344,300.1551513671875,304.6875915527344,293.1499938964844,293.1499938964844,278.8500061035156,37152.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246342539787292,1.0,0.0,0.0,3.778295993804932,3.778321504592896,9.525444397695536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.3095703125,0.0,1689.5704345703125,1895.4371337890625,0.0,2698.5546875,0.9327138662338256,1.0,0.0,3.0,1.0,0.0
17757360,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.889514148235321,0.3214714825153351,0.2903528809547424,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.4602797925472259,0.4325003325939178,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9701108932495116,0.4089724123477936,0.2865077555179596,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9631177186965942,0.4000819623470306,0.3795864582061767,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7575061321258545,0.196532130241394,0.8915331363677979,284.8949279785156,284.95001220703125,300.8108825683594,297.1398010253906,298.69500732421875,297.1708374023437,284.8970642089844,1.0,0.5004640817642212,0.6031494140625,0.6031494140625,1.0,,-2.738456964492798,1.1424686908721924,1.595988392829895,0.5224595069885254,0.8802221417427063,0.8802221417427063,0.0,98.89463806152344,100.0,67360.0703125,0.0,1628.656982421875,1.0,278.8568420410156,283.218017578125,300.1522216796875,304.6189880371094,293.1499938964844,293.1499938964844,279.1499938964844,38821.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253595232963562,1.0,0.0,0.0,3.690354824066162,3.690379858016968,9.08718902792316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.2998046875,0.0,1599.874267578125,1895.4371337890625,0.0,2705.291015625,0.9166305065155028,1.0,0.0,3.0,1.0,0.0
17757420,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8893092274665833,0.3218164145946502,0.2904038429260254,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.4628506004810333,0.432881087064743,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9702051877975464,0.4097383916378021,0.2868364453315735,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9630892872810364,0.4006295204162597,0.3798755407333374,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7572618722915649,0.196625217795372,0.8914090394973755,285.01727294921875,284.95001220703125,300.8491516113281,297.1568908691406,298.7144470214844,297.1797790527344,285.0146484375,1.0,0.5001506805419922,0.6020463705062866,0.6020463705062866,1.0,,-2.7305500507354736,1.1379687786102295,1.592581272125244,0.5184162259101868,0.973628580570221,0.973628580570221,0.0,98.6355972290039,100.0,66558.3203125,0.0,1621.3526611328125,1.0,279.12969970703125,283.3499755859375,300.1243896484375,304.4390563964844,293.1499938964844,293.1499938964844,279.1499938964844,33490.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180172443389893,1.0,0.0,0.0,3.7696282863616943,3.769653081893921,9.481790357313002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.248046875,0.0,1650.983154296875,1895.4371337890625,0.0,2637.2099609375,0.9307761788368224,1.0,0.0,3.0,1.0,0.0
17757480,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.885694146156311,0.3219713866710663,0.2906186580657959,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.4640364050865173,0.4377153217792511,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9664913415908812,0.4100709557533264,0.2871209681034088,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9591408967971802,0.4008738696575165,0.3801730275154114,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7543025016784668,0.196688562631607,0.8919457793235779,285.0065002441406,284.95001220703125,300.8640441894531,297.1635131835937,298.7227783203125,297.1845397949219,285.0056457519531,1.0,0.5008013248443604,0.6016173958778381,0.6016173958778381,1.0,,-2.7285406589508057,1.1363563537597656,1.5921841859817505,0.5191568732261658,0.9778534770011902,0.9778534770011902,0.0,99.9336395263672,118.0,66614.9375,0.0,1630.0975341796875,1.0,279.1430969238281,283.3405456542969,300.1413879394531,304.4813232421875,293.1499938964844,293.1499938964844,278.8500061035156,33611.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175169825553894,1.0,0.0,0.0,3.7954723834991455,3.795497417449951,9.612247140466934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.8515625,0.0,1682.5323486328125,1895.4371337890625,0.0,2632.5810546875,0.9362284541130066,1.0,0.0,3.0,1.0,0.0
17757540,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8731327652931213,0.321667730808258,0.2907582819461822,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9906429648399352,0.4646633863449096,0.4404366910457611,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9529086351394652,0.410445898771286,0.287689745426178,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9448964595794678,0.4010466039180755,0.3807258605957031,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7443487048149109,0.1965583860874176,0.892791748046875,284.9065246582031,284.95001220703125,300.9172058105469,297.1871337890625,298.74200439453125,297.1807861328125,284.9089660644531,1.0,0.5077193975448608,0.6000853776931763,0.6000853776931763,1.0,,-2.752398729324341,1.145863652229309,1.6065349578857422,0.522072434425354,0.8913218379020691,0.8913218379020691,0.0,105.28929901123048,136.0,67760.1796875,0.0,1679.2137451171875,1.0,278.8565368652344,283.22021484375,300.2027282714844,304.68701171875,293.1499938964844,293.1499938964844,279.1499938964844,38162.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824094295501709,1.0,0.0,0.0,3.709657669067383,3.709682703018189,9.182500662063832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.3720703125,0.0,1617.00439453125,1895.4371337890625,0.0,2693.541259765625,0.9204938411712646,1.0,0.0,3.0,1.0,0.0
17757600,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8731327652931213,0.321667730808258,0.2907582819461822,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9906429648399352,0.4646633863449096,0.4404366910457611,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9529086351394652,0.410445898771286,0.287689745426178,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9448964595794678,0.4010466039180755,0.3807258605957031,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7443487048149109,0.1965583860874176,0.892791748046875,284.9065246582031,284.95001220703125,300.9172058105469,297.1871337890625,298.74200439453125,297.1807861328125,284.9089660644531,1.0,0.5077193975448608,0.6000853776931763,0.6000853776931763,1.0,,-2.752398729324341,1.145863652229309,1.6065349578857422,0.522072434425354,0.8913218379020691,0.8913218379020691,0.0,105.28929901123048,136.0,67760.1796875,0.0,1679.2137451171875,1.0,278.8565368652344,283.22021484375,300.2027282714844,304.68701171875,293.1499938964844,293.1499938964844,279.1499938964844,38162.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824094295501709,1.0,0.0,0.0,3.709657669067383,3.709682703018189,9.182500662063832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.3720703125,0.0,1617.00439453125,1895.4371337890625,0.0,2693.541259765625,0.9204938411712646,1.0,0.0,3.0,1.0,0.0
17757660,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8464505076408386,0.3220721781253814,0.2913457751274109,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9630122184753418,0.4661694169044494,0.441925585269928,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9195948243141174,0.4115924537181854,0.2886429727077484,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9113781452178956,0.4017852246761322,0.3816910684108734,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.722937822341919,0.1966235041618347,0.8948549032211304,285.0289306640625,284.95001220703125,300.97039794921875,297.210693359375,298.7637939453125,297.18310546875,285.027099609375,1.0,0.5168460607528687,0.598467230796814,0.598467230796814,1.0,,-2.7594926357269287,1.1474698781967163,1.6120226383209229,0.5219619870185852,1.0,1.0,0.0,117.43218231201172,154.0,67380.3828125,0.0,1746.947021484375,1.0,279.1436767578125,283.3466186523437,300.1953430175781,304.5807800292969,293.1499938964844,293.1499938964844,278.8500061035156,33103.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176998496055603,1.0,0.0,0.0,3.8337812423706055,3.833806753158569,9.807266678762971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.9443359375,0.0,1724.641357421875,1895.4371337890625,0.0,2634.273193359375,0.944394052028656,1.0,0.0,3.0,1.0,0.0
17757720,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8464505076408386,0.3220721781253814,0.2913457751274109,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9630122184753418,0.4661694169044494,0.441925585269928,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9195948243141174,0.4115924537181854,0.2886429727077484,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9113781452178956,0.4017852246761322,0.3816910684108734,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.722937822341919,0.1966235041618347,0.8948549032211304,285.0289306640625,284.95001220703125,300.97039794921875,297.210693359375,298.7637939453125,297.18310546875,285.027099609375,1.0,0.5168460607528687,0.598467230796814,0.598467230796814,1.0,,-2.7594926357269287,1.1474698781967163,1.6120226383209229,0.5219619870185852,1.0,1.0,0.0,117.43218231201172,154.0,67380.3828125,0.0,1746.947021484375,1.0,279.1436767578125,283.3466186523437,300.1953430175781,304.5807800292969,293.1499938964844,293.1499938964844,278.8500061035156,33103.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176998496055603,1.0,0.0,0.0,3.8337812423706055,3.833806753158569,9.807266678762971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.9443359375,0.0,1724.641357421875,1895.4371337890625,0.0,2634.273193359375,0.944394052028656,1.0,0.0,3.0,1.0,0.0
17757780,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8209554553031921,0.3213931918144226,0.2915940284729004,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9297571182250975,0.4671178460121155,0.4436205625534057,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8886610269546509,0.4117724597454071,0.2894189059734344,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8812849521636963,0.4016401171684265,0.3824096024036407,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6998604536056519,0.1962224096059799,0.8965540528297424,284.8980407714844,284.95001220703125,301.0235900878906,297.2341613769531,298.78143310546875,297.1787109375,284.90057373046875,1.0,0.5275030136108398,0.5968491435050964,0.5968491435050964,1.0,,-2.7656729221343994,1.1486190557479858,1.6170538663864136,0.521705150604248,0.8997232913970947,0.8997232913970947,0.0,132.42593383789062,172.0,68276.90625,0.0,1826.9517822265625,1.0,278.8568725585937,283.2017822265625,300.2512512207031,304.7746887207031,293.1499938964844,293.1499938964844,279.1499938964844,38182.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247401714324951,1.0,0.0,0.0,3.7537806034088135,3.753806114196777,9.40223401357798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.6064453125,0.0,1668.5205078125,1895.4371337890625,0.0,2699.538330078125,0.930159866809845,1.0,0.0,3.0,1.0,0.0
17757840,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8209554553031921,0.3213931918144226,0.2915940284729004,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9297571182250975,0.4671178460121155,0.4436205625534057,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8886610269546509,0.4117724597454071,0.2894189059734344,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8812849521636963,0.4016401171684265,0.3824096024036407,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6998604536056519,0.1962224096059799,0.8965540528297424,284.8980407714844,284.95001220703125,301.0235900878906,297.2341613769531,298.78143310546875,297.1787109375,284.90057373046875,1.0,0.5275030136108398,0.5968491435050964,0.5968491435050964,1.0,,-2.7656729221343994,1.1486190557479858,1.6170538663864136,0.521705150604248,0.8997232913970947,0.8997232913970947,0.0,132.42593383789062,172.0,68276.90625,0.0,1826.9517822265625,1.0,278.8568725585937,283.2017822265625,300.2512512207031,304.7746887207031,293.1499938964844,293.1499938964844,279.1499938964844,38182.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247401714324951,1.0,0.0,0.0,3.7537806034088135,3.753806114196777,9.40223401357798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.6064453125,0.0,1668.5205078125,1895.4371337890625,0.0,2699.538330078125,0.930159866809845,1.0,0.0,3.0,1.0,0.0
17757900,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8089502453804016,0.3213931322097778,0.2916621267795563,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9139824509620668,0.4679731428623199,0.4444946944713592,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8751373887062073,0.4122067987918854,0.2897725105285644,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8678509593009949,0.4018217027187347,0.3826992511749267,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6886091232299805,0.196119338274002,0.8971477150917053,285.033203125,284.95001220703125,301.0501708984375,297.2458801269531,298.79205322265625,297.1795349121094,285.0376281738281,1.0,0.5330963134765625,0.5960400700569153,0.5960400700569153,1.0,,-2.7682864665985107,1.1489827632904053,1.6193037033081057,0.5213707685470581,0.9942046403884888,0.9942046403884888,0.0,140.5154266357422,172.0,67584.4921875,0.0,1869.1513671875,1.0,279.10467529296875,283.348876953125,300.21734619140625,304.5718688964844,293.1499938964844,293.1499938964844,279.1499938964844,34064.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193331360816956,1.0,0.0,0.0,3.799549579620361,3.799574613571167,9.632909723222838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.220703125,0.0,1690.9266357421875,1895.4371337890625,0.0,2649.39208984375,0.9391909241676332,1.0,0.0,3.0,1.0,0.0
17757960,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7979697585105896,0.3215940296649933,0.2920985519886017,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9012808203697203,0.4690394103527069,0.4457581341266632,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8636590242385864,0.4128637909889221,0.2904196977615356,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8564381003379822,0.4021863937377929,0.383310467004776,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6788474917411804,0.1961179971694946,0.8984904289245605,285.0318908691406,284.95001220703125,301.0767822265625,297.257568359375,298.8039245605469,297.1825561523437,285.0312194824219,1.0,0.538934051990509,0.595178484916687,0.595178484916687,1.0,,-2.7734527587890625,1.1504418849945068,1.6230108737945557,0.5215932130813599,1.0,1.0,0.0,148.56185913085938,190.0,67806.3515625,0.0,1915.225830078125,1.0,279.1434326171875,283.3412170410156,300.2416381835937,304.6571044921875,293.1499938964844,293.1499938964844,278.8500061035156,33589.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181716203689575,1.0,0.0,0.0,3.861304998397827,3.86133074760437,9.948589649866335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.1005859375,0.0,1762.1319580078125,1895.4371337890625,0.0,2638.638916015625,0.951000988483429,1.0,0.0,3.0,1.0,0.0
17758020,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7765647172927856,0.3208356499671936,0.2923552393913269,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.878145158290863,0.4701080918312073,0.447719007730484,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8422654271125793,0.4130694270133972,0.2912805676460266,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8352617621421814,0.4019551873207092,0.3840318322181701,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6604526042938232,0.195609301328659,0.900117039680481,284.8978271484375,284.95001220703125,301.1300048828125,297.2808837890625,298.8215026855469,297.1784973144531,284.9003601074219,1.0,0.5507441759109497,0.59345543384552,0.59345543384552,1.0,,-2.77998161315918,1.1515849828720093,1.6283965110778809,0.5212734937667847,0.9081674814224244,0.9081674814224244,0.0,165.9602508544922,178.0,68753.4375,0.0,2007.956787109375,1.0,278.85662841796875,283.1911926269531,300.29742431640625,304.85302734375,293.1499938964844,293.1499938964844,278.54998779296875,38116.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250009417533875,1.0,0.0,0.0,3.7889163494110094,3.7889420986175537,9.579069910614637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.34375,0.0,1709.71826171875,1895.4371337890625,0.0,2701.96044921875,0.9379560947418212,1.0,0.0,3.0,1.0,0.0
