time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7765647172927856,0.3208356499671936,0.2923552393913269,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.878145158290863,0.4701080918312073,0.447719007730484,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8422654271125793,0.4130694270133972,0.2912805676460266,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8352617621421814,0.4019551873207092,0.3840318322181701,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6604526042938232,0.195609301328659,0.900117039680481,284.8978271484375,284.95001220703125,301.1300048828125,297.2808837890625,298.8215026855469,297.1784973144531,284.9003601074219,1.0,0.5507441759109497,0.59345543384552,0.59345543384552,1.0,,-2.77998161315918,1.1515849828720093,1.6283965110778809,0.5212734937667847,0.9081674814224244,0.9081674814224244,0.0,165.9602508544922,178.0,68753.4375,0.0,2007.956787109375,1.0,278.85662841796875,283.1911926269531,300.29742431640625,304.85302734375,293.1499938964844,293.1499938964844,278.54998779296875,38116.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250009417533875,1.0,0.0,0.0,3.7889163494110094,3.7889420986175537,9.579069910614637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.34375,0.0,1709.71826171875,1895.4371337890625,0.0,2701.96044921875,0.9379560947418212,1.0,0.0,3.0,1.0,0.0
17758140,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7696186900138855,0.3200068175792694,0.2917286157608032,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8716045618057251,0.4710815846920013,0.4487708210945129,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8359695076942444,0.4131868183612823,0.2914558947086334,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8287916779518127,0.4015695452690124,0.3838309943675995,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6545026302337646,0.1949606537818908,0.8981744050979614,284.8948669433594,284.95001220703125,301.1832580566406,297.3041687011719,298.8381042480469,297.17364501953125,284.8963928222656,1.0,0.5533574819564819,0.5917323231697083,0.5917323231697083,1.0,,-2.778132200241089,1.148917555809021,1.6292147636413574,0.5189775824546814,0.8444674015045166,0.8444674015045166,0.0,171.6869659423828,166.0,68791.7890625,0.0,2032.1220703125,1.0,278.55767822265625,283.17095947265625,300.3050231933594,304.8772888183594,293.1499938964844,293.1499938964844,278.8500061035156,40441.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274219036102295,1.0,0.0,0.0,3.5637574195861816,3.563781261444092,8.474411856695951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.8828125,0.0,1471.7633056640625,1895.4371337890625,0.0,2724.459228515625,0.8905094861984253,1.0,0.0,3.0,1.0,0.0
17758200,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7696186900138855,0.3200068175792694,0.2917286157608032,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8716045618057251,0.4710815846920013,0.4487708210945129,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8359695076942444,0.4131868183612823,0.2914558947086334,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8287916779518127,0.4015695452690124,0.3838309943675995,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6545026302337646,0.1949606537818908,0.8981744050979614,284.8948669433594,284.95001220703125,301.1832580566406,297.3041687011719,298.8381042480469,297.17364501953125,284.8963928222656,1.0,0.5533574819564819,0.5917323231697083,0.5917323231697083,1.0,,-2.778132200241089,1.148917555809021,1.6292147636413574,0.5189775824546814,0.8444674015045166,0.8444674015045166,0.0,171.6869659423828,166.0,68791.7890625,0.0,2032.1220703125,1.0,278.55767822265625,283.17095947265625,300.3050231933594,304.8772888183594,293.1499938964844,293.1499938964844,278.8500061035156,40441.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274219036102295,1.0,0.0,0.0,3.5637574195861816,3.563781261444092,8.474411856695951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.8828125,0.0,1471.7633056640625,1895.4371337890625,0.0,2724.459228515625,0.8905094861984253,1.0,0.0,3.0,1.0,0.0
17758260,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7727404236793518,0.3204685151576996,0.2918139696121216,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8761928081512451,0.4732667803764343,0.4504880607128143,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8397156596183777,0.4146345257759094,0.2921917736530304,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.832046389579773,0.4022735059261322,0.3841689825057983,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6567829847335815,0.1949345022439956,0.8968808650970459,284.997802734375,284.95001220703125,301.2365417480469,297.327392578125,298.8619079589844,297.18072509765625,284.99725341796875,1.0,0.55167156457901,0.5900617241859436,0.5900617241859436,1.0,,-2.780029058456421,1.147994875907898,1.6320343017578125,0.5174692273139954,0.9347559809684752,0.9347559809684752,0.0,168.93283081054688,154.0,68301.953125,0.0,2022.1400146484373,1.0,278.8417663574219,283.28302001953125,300.3028259277344,304.75714111328125,293.1499938964844,293.1499938964844,278.54998779296875,33911.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189661502838135,1.0,0.0,0.0,3.675448894500733,3.6754727363586426,9.013928092826972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.9189453125,0.0,1545.9344482421875,1895.4371337890625,0.0,2645.993896484375,0.9092420339584352,1.0,0.0,3.0,1.0,0.0
17758320,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7727404236793518,0.3204685151576996,0.2918139696121216,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8761928081512451,0.4732667803764343,0.4504880607128143,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8397156596183777,0.4146345257759094,0.2921917736530304,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.832046389579773,0.4022735059261322,0.3841689825057983,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6567829847335815,0.1949345022439956,0.8968808650970459,284.997802734375,284.95001220703125,301.2365417480469,297.327392578125,298.8619079589844,297.18072509765625,284.99725341796875,1.0,0.55167156457901,0.5900617241859436,0.5900617241859436,1.0,,-2.780029058456421,1.147994875907898,1.6320343017578125,0.5174692273139954,0.9347559809684752,0.9347559809684752,0.0,168.93283081054688,154.0,68301.953125,0.0,2022.1400146484373,1.0,278.8417663574219,283.28302001953125,300.3028259277344,304.75714111328125,293.1499938964844,293.1499938964844,278.54998779296875,33911.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189661502838135,1.0,0.0,0.0,3.675448894500733,3.6754727363586426,9.013928092826972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.9189453125,0.0,1545.9344482421875,1895.4371337890625,0.0,2645.993896484375,0.9092420339584352,1.0,0.0,3.0,1.0,0.0
17758380,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7796464562416077,0.3201021254062652,0.2914415299892425,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8852732181549072,0.4746633172035217,0.4517421126365661,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8474761247634888,0.4153134226799011,0.292623370885849,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8392123579978943,0.4023233652114868,0.3841391801834106,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6624804139137268,0.1946648359298706,0.8948553800582886,284.9157409667969,284.95001220703125,301.28985595703125,297.3505249023437,298.8810119628906,297.1802673339844,284.9170227050781,1.0,0.5474191308021545,0.5883911848068237,0.5883911848068237,1.0,,-2.7791435718536377,1.1457767486572266,1.6333668231964111,0.515432596206665,0.8573384284973145,0.8573384284973145,0.0,162.5512237548828,142.0,68786.3671875,0.0,1990.479736328125,1.0,278.5577087402344,283.186767578125,300.3585205078125,304.9231872558594,293.1499938964844,293.1499938964844,278.8500061035156,38563.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240669369697571,1.0,0.0,0.0,3.551807880401612,3.5518314838409424,8.417676440330979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.4697265625,0.0,1445.3062744140625,1895.4371337890625,0.0,2693.287109375,0.8859325051307678,1.0,0.0,3.0,1.0,0.0
17758440,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7796464562416077,0.3201021254062652,0.2914415299892425,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8852732181549072,0.4746633172035217,0.4517421126365661,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8474761247634888,0.4153134226799011,0.292623370885849,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8392123579978943,0.4023233652114868,0.3841391801834106,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6624804139137268,0.1946648359298706,0.8948553800582886,284.9157409667969,284.95001220703125,301.28985595703125,297.3505249023437,298.8810119628906,297.1802673339844,284.9170227050781,1.0,0.5474191308021545,0.5883911848068237,0.5883911848068237,1.0,,-2.7791435718536377,1.1457767486572266,1.6333668231964111,0.515432596206665,0.8573384284973145,0.8573384284973145,0.0,162.5512237548828,142.0,68786.3671875,0.0,1990.479736328125,1.0,278.5577087402344,283.186767578125,300.3585205078125,304.9231872558594,293.1499938964844,293.1499938964844,278.8500061035156,38563.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240669369697571,1.0,0.0,0.0,3.551807880401612,3.5518314838409424,8.417676440330979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.4697265625,0.0,1445.3062744140625,1895.4371337890625,0.0,2693.287109375,0.8859325051307678,1.0,0.0,3.0,1.0,0.0
17758500,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7845317125320435,0.3202894032001495,0.2912505567073822,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8914564251899719,0.4757142961025238,0.452360987663269,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8528674244880676,0.4160271286964416,0.2928376495838165,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8442258238792419,0.4026409387588501,0.3840978443622589,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6665536761283875,0.1946875154972076,0.8937264084815979,285.0285339355469,284.95001220703125,301.3165283203125,297.3620910644531,298.89239501953125,297.1831359863281,285.0308837890625,1.0,0.5446590781211853,0.5875558853149414,0.5875558853149414,1.0,,-2.7785043716430664,1.1445845365524292,1.6339198350906372,0.5142841339111328,0.9390789270401,0.9390789270401,0.0,158.3485107421875,142.0,68169.7890625,0.0,1969.55615234375,1.0,278.7999572753906,283.310791015625,300.3288879394531,304.7276611328125,293.1499938964844,293.1499938964844,278.8500061035156,33824.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818429172039032,1.0,0.0,0.0,3.608432769775391,3.608455896377564,8.688214165886166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.00390625,0.0,1471.322021484375,1895.4371337890625,0.0,2641.02294921875,0.8962977528572083,1.0,0.0,3.0,1.0,0.0
17758560,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.790891706943512,0.3205920159816742,0.2913328111171722,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8992205858230591,0.4768759310245514,0.4532530307769775,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8597971796989441,0.4168769419193268,0.2932734489440918,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8506819605827332,0.4030711054801941,0.3842963278293609,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6718664169311523,0.1947944015264511,0.8931930661201477,285.0061950683594,284.95001220703125,301.3432006835937,297.3736267089844,298.9046630859375,297.18731689453125,285.00396728515625,1.0,0.5417143106460571,0.5867824554443359,0.5867824554443359,1.0,,-2.7797954082489014,1.1443166732788086,1.6354786157608032,0.5136644840240479,0.9475483894348145,0.9475483894348145,0.0,153.47621154785156,130.0,68402.53125,0.0,1948.5216064453125,1.0,278.84228515625,283.28472900390625,300.3550109863281,304.8161315917969,293.1499938964844,293.1499938964844,278.54998779296875,33138.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817116379737854,1.0,0.0,0.0,3.682212829589844,3.682236671447754,9.047135449691268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.3359375,0.0,1547.70068359375,1895.4371337890625,0.0,2628.87548828125,0.9102702736854552,1.0,0.0,3.0,1.0,0.0
17758620,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8014815449714661,0.3202771842479706,0.2910101115703583,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9128021001815796,0.4779671430587768,0.454222172498703,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8716562390327454,0.4174577295780182,0.2936407327651977,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.861790120601654,0.403093934059143,0.3842340111732483,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6809843182563782,0.1946524679660797,0.8916060924530029,284.89215087890625,284.95001220703125,301.3858947753906,297.3920593261719,298.9195861816406,297.18634033203125,284.8980712890625,1.0,0.5365137457847595,0.5855449438095093,0.5855449438095093,1.0,,-2.779038429260254,1.1425985097885132,1.6364398002624512,0.5121257305145264,0.8541873097419739,0.8541873097419739,0.0,145.54090881347656,130.0,68888.3359375,0.0,1909.7254638671875,1.0,278.5655212402344,283.1661682128906,300.412109375,305.0063781738281,293.1499938964844,293.1499938964844,278.54998779296875,39400.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231395483016968,1.0,0.0,0.0,3.574093103408813,3.574116945266724,8.523638257429411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.7529296875,0.0,1475.257568359375,1895.4371337890625,0.0,2684.679443359375,0.8909307718276978,1.0,0.0,3.0,1.0,0.0
17758680,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8042080402374268,0.320227175951004,0.2908424437046051,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.916565239429474,0.4782674610614776,0.4543768167495727,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8747729063034058,0.4176307022571563,0.2936654984951019,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.864722728729248,0.4031151235103607,0.3841373026371002,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6833696961402893,0.1946217268705368,0.8910126686096191,284.910400390625,284.95001220703125,301.3965759277344,297.39666748046875,298.92340087890625,297.186279296875,284.9119567871094,1.0,0.5351170897483826,0.5852355360984802,0.5852355360984802,1.0,,-2.7782223224639893,1.1418893337249756,1.6363329887390137,0.5115713477134705,0.8600190281867981,0.8600190281867981,0.0,143.53103637695312,118.0,68903.859375,0.0,1898.92724609375,1.0,278.5576171875,283.1776123046875,300.4077453613281,304.9827880859375,293.1499938964844,293.1499938964844,278.8500061035156,38493.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822862446308136,1.0,0.0,0.0,3.5644919872283936,3.5645155906677246,8.477906021653325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.373046875,0.0,1458.322998046875,1895.4371337890625,0.0,2682.1083984375,0.8886026740074158,1.0,0.0,3.0,1.0,0.0
17758740,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8208426833152771,0.3207676410675049,0.290687084197998,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9405431151390076,0.480530709028244,0.4558372795581817,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8946323394775391,0.419327437877655,0.2943340837955475,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8835187554359436,0.4038929343223572,0.384228765964508,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6985247135162354,0.1948383450508117,0.8893541097640991,285.0038757324219,284.95001220703125,301.45001220703125,297.419677734375,298.947021484375,297.1932983398437,285.0015563964844,1.0,0.5280214548110962,0.5836886763572693,0.5836886763572693,1.0,,-2.7787044048309326,1.1403909921646118,1.6383134126663208,0.5097982883453369,0.9501532912254332,0.9501532912254332,0.0,132.41868591308594,106.0,68508.09375,0.0,1847.046630859375,1.0,278.8426208496094,283.27813720703125,300.4018249511719,304.8717346191406,293.1499938964844,293.1499938964844,278.54998779296875,33164.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160102963447571,1.0,0.0,0.0,3.69367790222168,3.693701982498169,9.103561637857638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.26953125,0.0,1560.83837890625,1895.4371337890625,0.0,2618.648193359375,0.9127375483512878,1.0,0.0,3.0,1.0,0.0
17758800,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8208426833152771,0.3207676410675049,0.290687084197998,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9405431151390076,0.480530709028244,0.4558372795581817,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8946323394775391,0.419327437877655,0.2943340837955475,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8835187554359436,0.4038929343223572,0.384228765964508,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6985247135162354,0.1948383450508117,0.8893541097640991,285.0038757324219,284.95001220703125,301.45001220703125,297.419677734375,298.947021484375,297.1932983398437,285.0015563964844,1.0,0.5280214548110962,0.5836886763572693,0.5836886763572693,1.0,,-2.7787044048309326,1.1403909921646118,1.6383134126663208,0.5097982883453369,0.9501532912254332,0.9501532912254332,0.0,132.41868591308594,106.0,68508.09375,0.0,1847.046630859375,1.0,278.8426208496094,283.27813720703125,300.4018249511719,304.8717346191406,293.1499938964844,293.1499938964844,278.54998779296875,33164.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160102963447571,1.0,0.0,0.0,3.69367790222168,3.693701982498169,9.103561637857638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.26953125,0.0,1560.83837890625,1895.4371337890625,0.0,2618.648193359375,0.9127375483512878,1.0,0.0,3.0,1.0,0.0
17758860,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8515198230743408,0.3246117532253265,0.292965829372406,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.979534924030304,0.4862766563892364,0.4599401652812958,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9345300197601318,0.4244405925273895,0.2969591021537781,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9208219051361084,0.4083232283592224,0.3870698511600494,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7278298139572144,0.1994567066431045,0.9027054309844972,284.9302978515625,284.95001220703125,301.50390625,297.4396057128906,298.9920349121094,297.2333374023437,284.9326477050781,1.0,0.5223826169967651,0.5821647047996521,0.5821647047996521,1.0,,-2.8089587688446045,1.1523053646087646,1.6566535234451294,0.5145441293716431,0.8829671740531921,0.8829671740531921,0.0,117.428466796875,94.0,69829.421875,0.0,1822.484619140625,1.0,278.557373046875,283.1798400878906,300.456787109375,305.07501220703125,293.1499938964844,293.1499938964844,278.8500061035156,37311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227062821388245,1.0,0.0,0.0,3.610460996627808,3.610485076904297,8.697984412719961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.9931640625,0.0,1499.3310546875,1895.4371337890625,0.0,2680.6591796875,0.8981704115867615,1.0,0.0,3.0,1.0,0.0
17758920,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8515198230743408,0.3246117532253265,0.292965829372406,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.979534924030304,0.4862766563892364,0.4599401652812958,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9345300197601318,0.4244405925273895,0.2969591021537781,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9208219051361084,0.4083232283592224,0.3870698511600494,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7278298139572144,0.1994567066431045,0.9027054309844972,284.9302978515625,284.95001220703125,301.50390625,297.4396057128906,298.9920349121094,297.2333374023437,284.9326477050781,1.0,0.5223826169967651,0.5821647047996521,0.5821647047996521,1.0,,-2.8089587688446045,1.1523053646087646,1.6566535234451294,0.5145441293716431,0.8829671740531921,0.8829671740531921,0.0,117.428466796875,94.0,69829.421875,0.0,1822.484619140625,1.0,278.557373046875,283.1798400878906,300.456787109375,305.07501220703125,293.1499938964844,293.1499938964844,278.8500061035156,37311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227062821388245,1.0,0.0,0.0,3.610460996627808,3.610485076904297,8.697984412719961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.9931640625,0.0,1499.3310546875,1895.4371337890625,0.0,2680.6591796875,0.8981704115867615,1.0,0.0,3.0,1.0,0.0
17758980,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8803133964538574,0.3272349238395691,0.2950736880302429,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.4918109774589538,0.4531252682209015,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9694555401802064,0.4284535050392151,0.2995388507843017,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9564711451530457,0.411560595035553,0.3898718655109405,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7529218792915344,0.2027707993984222,0.9167296886444092,285.0273132324219,284.95001220703125,301.5586853027344,297.45367431640625,299.02899169921875,297.2616271972656,285.0220947265625,1.0,0.5166417956352234,0.5806407332420349,0.5806407332420349,1.0,,-2.818811416625977,1.154931902885437,1.6638795137405396,0.5152062177658081,0.993817925453186,0.993817925453186,0.0,106.60850524902344,112.0,69838.953125,0.0,1790.7432861328125,1.0,278.8428955078125,283.27252197265625,300.45001220703125,305.01226806640625,293.1499938964844,293.1499938964844,278.54998779296875,32259.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189195990562439,1.0,0.0,0.0,3.773337841033936,3.773362398147583,9.500460578237836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13199.564453125,0.0,1645.8326416015625,1895.4371337890625,0.0,2645.56298828125,0.9301862716674804,1.0,0.0,3.0,1.0,0.0
17759040,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8803133964538574,0.3272349238395691,0.2950736880302429,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.4918109774589538,0.4531252682209015,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9694555401802064,0.4284535050392151,0.2995388507843017,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9564711451530457,0.411560595035553,0.3898718655109405,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7529218792915344,0.2027707993984222,0.9167296886444092,285.0273132324219,284.95001220703125,301.5586853027344,297.45367431640625,299.02899169921875,297.2616271972656,285.0220947265625,1.0,0.5166417956352234,0.5806407332420349,0.5806407332420349,1.0,,-2.818811416625977,1.154931902885437,1.6638795137405396,0.5152062177658081,0.993817925453186,0.993817925453186,0.0,106.60850524902344,112.0,69838.953125,0.0,1790.7432861328125,1.0,278.8428955078125,283.27252197265625,300.45001220703125,305.01226806640625,293.1499938964844,293.1499938964844,278.54998779296875,32259.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189195990562439,1.0,0.0,0.0,3.773337841033936,3.773362398147583,9.500460578237836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13199.564453125,0.0,1645.8326416015625,1895.4371337890625,0.0,2645.56298828125,0.9301862716674804,1.0,0.0,3.0,1.0,0.0
17759100,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8858596682548523,0.3277477920055389,0.2957899570465088,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.4950400590896606,0.4459421336650848,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9754905104637146,0.4296788275241852,0.3005892634391784,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9627613425254822,0.4124580323696136,0.3909484446048736,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7583447694778442,0.2038799077272415,0.9223252534866332,284.8801574707031,284.95001220703125,301.5863952636719,297.4586181640625,299.0468139648437,297.2738342285156,284.8753967285156,1.0,0.5174998044967651,0.5798787474632263,0.5798787474632263,1.0,,-2.8281493186950684,1.158249855041504,1.6698994636535645,0.5162771344184875,0.8976501822471619,0.8976501822471619,0.0,105.2189712524414,112.0,70950.2890625,0.0,1793.51611328125,1.0,278.5947265625,283.1087646484375,300.49761962890625,305.2565612792969,293.1499938964844,293.1499938964844,278.54998779296875,36217.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252466320991516,1.0,0.0,0.0,3.762935161590576,3.762960433959961,9.448149853596988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.00390625,0.0,1664.1566162109375,1895.4371337890625,0.0,2704.242431640625,0.9288038611412048,1.0,0.0,3.0,1.0,0.0
17759160,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.884120523929596,0.3279772400856018,0.2960809469223022,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.4976760745048523,0.4489543735980987,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9741633534431458,0.4306052923202514,0.3013032078742981,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9610952734947203,0.4130515456199646,0.3916171789169311,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7578339576721191,0.2047084420919418,0.926646053791046,284.9079284667969,284.95001220703125,301.6142883300781,297.4622802734375,299.061279296875,297.28094482421875,284.9115905761719,1.0,0.5198826789855957,0.5788361430168152,0.5788361430168152,1.0,,-2.838964462280273,1.1619077920913696,1.6770565509796145,0.5173677802085876,0.8953345417976379,0.8953345417976379,0.0,106.33306884765624,130.0,70947.3125,0.0,1815.7080078125,1.0,278.5566101074219,283.1385498046875,300.486083984375,305.1947937011719,293.1499938964844,293.1499938964844,278.8500061035156,37746.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270436525344849,1.0,0.0,0.0,3.6985232830047607,3.6985480785369873,9.127462021751852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.826171875,0.0,1601.0693359375,1895.4371337890625,0.0,2720.942626953125,0.917737603187561,1.0,0.0,3.0,1.0,0.0
17759220,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8740204572677612,0.3294364809989929,0.2973086535930633,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.501502513885498,0.4663185477256775,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.964173436164856,0.4335229694843292,0.3032466769218445,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9496769905090332,0.4150033593177795,0.3934211134910583,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7508385181427002,0.2065022438764572,0.9353376030921936,285.0526733398437,284.95001220703125,301.67059326171875,297.4657592773437,299.088623046875,297.2909240722656,285.0533447265625,1.0,0.5288394689559937,0.5767510533332825,0.5767510533332825,1.0,,-2.876239776611328,1.1761232614517212,1.7001163959503174,0.5229558348655701,1.0,1.0,0.0,111.96066284179688,148.0,71098.984375,0.0,1902.142578125,1.0,278.8432922363281,283.2776184082031,300.4619445800781,305.0966491699219,293.1499938964844,293.1499938964844,278.54998779296875,33082.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229531049728394,1.0,0.0,0.0,3.831721305847168,3.8317465782165527,9.796729045774557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13439.369140625,0.0,1721.97998046875,1895.4371337890625,0.0,2682.949462890625,0.943911910057068,1.0,0.0,3.0,1.0,0.0
17759280,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8740204572677612,0.3294364809989929,0.2973086535930633,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.501502513885498,0.4663185477256775,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.964173436164856,0.4335229694843292,0.3032466769218445,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9496769905090332,0.4150033593177795,0.3934211134910583,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7508385181427002,0.2065022438764572,0.9353376030921936,285.0526733398437,284.95001220703125,301.67059326171875,297.4657592773437,299.088623046875,297.2909240722656,285.0533447265625,1.0,0.5288394689559937,0.5767510533332825,0.5767510533332825,1.0,,-2.876239776611328,1.1761232614517212,1.7001163959503174,0.5229558348655701,1.0,1.0,0.0,111.96066284179688,148.0,71098.984375,0.0,1902.142578125,1.0,278.8432922363281,283.2776184082031,300.4619445800781,305.0966491699219,293.1499938964844,293.1499938964844,278.54998779296875,33082.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229531049728394,1.0,0.0,0.0,3.831721305847168,3.8317465782165527,9.796729045774557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13439.369140625,0.0,1721.97998046875,1895.4371337890625,0.0,2682.949462890625,0.943911910057068,1.0,0.0,3.0,1.0,0.0
17759340,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.848514199256897,0.3297337591648102,0.2983870804309845,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.980914294719696,0.5019092559814453,0.4758721888065338,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9337676167488098,0.435366541147232,0.3051494359970093,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9177340865135192,0.4159591495990753,0.3951295614242553,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.731113851070404,0.2074951380491256,0.943236529827118,284.9111633300781,284.95001220703125,301.7275695800781,297.4645690917969,299.10162353515625,297.2776184082031,284.9130859375,1.0,0.5405389666557312,0.574665904045105,0.574665904045105,1.0,,-2.9022910594940186,1.185143232345581,1.7171478271484375,0.5265851020812988,0.9277139902114868,0.9277139902114868,0.0,124.9073715209961,166.0,72625.1640625,0.0,2008.7921142578125,1.0,278.5557556152344,283.10748291015625,300.4953308105469,305.3204650878906,293.1499938964844,293.1499938964844,278.25,36870.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324072360992432,1.0,0.0,0.0,3.8123180866241455,3.812343835830689,9.697762379801134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13904.142578125,0.0,1728.165771484375,1895.4371337890625,0.0,2770.86572265625,0.942199409008026,1.0,0.0,3.0,1.0,0.0
17759400,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.848514199256897,0.3297337591648102,0.2983870804309845,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.980914294719696,0.5019092559814453,0.4758721888065338,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9337676167488098,0.435366541147232,0.3051494359970093,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9177340865135192,0.4159591495990753,0.3951295614242553,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.731113851070404,0.2074951380491256,0.943236529827118,284.9111633300781,284.95001220703125,301.7275695800781,297.4645690917969,299.10162353515625,297.2776184082031,284.9130859375,1.0,0.5405389666557312,0.574665904045105,0.574665904045105,1.0,,-2.9022910594940186,1.185143232345581,1.7171478271484375,0.5265851020812988,0.9277139902114868,0.9277139902114868,0.0,124.9073715209961,166.0,72625.1640625,0.0,2008.7921142578125,1.0,278.5557556152344,283.10748291015625,300.4953308105469,305.3204650878906,293.1499938964844,293.1499938964844,278.25,36870.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324072360992432,1.0,0.0,0.0,3.8123180866241455,3.812343835830689,9.697762379801134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13904.142578125,0.0,1728.165771484375,1895.4371337890625,0.0,2770.86572265625,0.942199409008026,1.0,0.0,3.0,1.0,0.0
17759460,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8216245770454407,0.3295782506465912,0.2988147735595703,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9481114745140076,0.5029448866844177,0.4771925508975982,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8996115922927856,0.4367648661136627,0.3065554201602936,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8853628039360046,0.4164074063301086,0.3961810767650604,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7084121704101562,0.2079301625490188,0.9484766721725464,284.8958435058594,284.95001220703125,301.7850952148437,297.458984375,299.114501953125,297.2660827636719,284.8975524902344,1.0,0.5525252819061279,0.5722461938858032,0.5722461938858032,1.0,,-2.914240598678589,1.1874912977218628,1.726749300956726,0.5260323286056519,0.8602637052536011,0.8602637052536011,0.0,141.5697784423828,184.0,72942.9609375,0.0,2111.041259765625,1.0,278.2574462890625,283.0685119628906,300.4721374511719,305.3359069824219,293.1499938964844,293.1499938964844,278.54998779296875,39738.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371281027793884,1.0,0.0,0.0,3.623011112213135,3.623035430908203,8.758557896726415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.26953125,0.0,1531.1124267578125,1895.4371337890625,0.0,2814.895263671875,0.9028268456459044,1.0,0.0,3.0,1.0,0.0
17759520,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8216245770454407,0.3295782506465912,0.2988147735595703,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9481114745140076,0.5029448866844177,0.4771925508975982,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8996115922927856,0.4367648661136627,0.3065554201602936,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8853628039360046,0.4164074063301086,0.3961810767650604,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7084121704101562,0.2079301625490188,0.9484766721725464,284.8958435058594,284.95001220703125,301.7850952148437,297.458984375,299.114501953125,297.2660827636719,284.8975524902344,1.0,0.5525252819061279,0.5722461938858032,0.5722461938858032,1.0,,-2.914240598678589,1.1874912977218628,1.726749300956726,0.5260323286056519,0.8602637052536011,0.8602637052536011,0.0,141.5697784423828,184.0,72942.9609375,0.0,2111.041259765625,1.0,278.2574462890625,283.0685119628906,300.4721374511719,305.3359069824219,293.1499938964844,293.1499938964844,278.54998779296875,39738.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371281027793884,1.0,0.0,0.0,3.623011112213135,3.623035430908203,8.758557896726415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.26953125,0.0,1531.1124267578125,1895.4371337890625,0.0,2814.895263671875,0.9028268456459044,1.0,0.0,3.0,1.0,0.0
17759580,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8000353574752808,0.3305674195289612,0.3000989854335785,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9195597171783448,0.5056701302528381,0.4800675511360168,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8757855296134949,0.4394691288471222,0.3087029457092285,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8615256547927856,0.4178383946418762,0.3979581296443939,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6888978481292725,0.2087721973657608,0.954791247844696,285.0093688964844,284.95001220703125,301.8431701660156,297.4494934082031,299.1358947753906,297.2684936523437,285.00799560546875,1.0,0.5650463104248047,0.5698264837265015,0.5698264837265015,1.0,,-2.931539535522461,1.1921261548995972,1.7394133806228638,0.5266369581222534,0.9616515040397644,0.9616515040397644,0.0,158.31007385253906,202.0,72633.859375,0.0,2224.21923828125,1.0,278.5429992675781,283.18487548828125,300.4371032714844,305.1913757324219,293.1499938964844,293.1499938964844,278.25,33467.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313561677932739,1.0,0.0,0.0,3.741289615631104,3.741314172744751,9.339765369986708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13835.130859375,0.0,1617.6988525390625,1895.4371337890625,0.0,2761.07373046875,0.9237638115882874,1.0,0.0,3.0,1.0,0.0
17759640,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8000353574752808,0.3305674195289612,0.3000989854335785,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9195597171783448,0.5056701302528381,0.4800675511360168,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8757855296134949,0.4394691288471222,0.3087029457092285,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8615256547927856,0.4178383946418762,0.3979581296443939,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6888978481292725,0.2087721973657608,0.954791247844696,285.0093688964844,284.95001220703125,301.8431701660156,297.4494934082031,299.1358947753906,297.2684936523437,285.00799560546875,1.0,0.5650463104248047,0.5698264837265015,0.5698264837265015,1.0,,-2.931539535522461,1.1921261548995972,1.7394133806228638,0.5266369581222534,0.9616515040397644,0.9616515040397644,0.0,158.31007385253906,202.0,72633.859375,0.0,2224.21923828125,1.0,278.5429992675781,283.18487548828125,300.4371032714844,305.1913757324219,293.1499938964844,293.1499938964844,278.25,33467.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313561677932739,1.0,0.0,0.0,3.741289615631104,3.741314172744751,9.339765369986708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13835.130859375,0.0,1617.6988525390625,1895.4371337890625,0.0,2761.07373046875,0.9237638115882874,1.0,0.0,3.0,1.0,0.0
17759700,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7898514270782471,0.3306141495704651,0.3007030189037323,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9071372747421264,0.5066890716552734,0.4815888702869415,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8653191924095154,0.4404335618019104,0.3098010122776031,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8511441946029663,0.4182086586952209,0.3988517820835113,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6801232695579529,0.2090109586715698,0.957983374595642,284.87994384765625,284.95001220703125,301.8723449707031,297.443359375,299.1446533203125,297.2665405273437,284.8773803710937,1.0,0.5714252591133118,0.5686166286468506,0.5686166286468506,1.0,,-2.940330743789673,1.1944575309753418,1.745873212814331,0.5270763039588928,0.8744745254516602,0.8744745254516602,0.0,167.0333709716797,202.0,73569.484375,0.0,2283.308349609375,1.0,278.2956848144531,283.0365295410156,300.47467041015625,305.4228515625,293.1499938964844,293.1499938964844,278.25,37376.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369559049606323,1.0,0.0,0.0,3.7124290466308594,3.712453842163086,9.196225505547772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.494140625,0.0,1614.2166748046875,1895.4371337890625,0.0,2813.28759765625,0.9181476831436156,1.0,0.0,3.0,1.0,0.0
17759760,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7796508073806763,0.3305054903030395,0.3009471297264099,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8957616090774536,0.5075735449790955,0.4827682375907898,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8550735116004944,0.4412437379360199,0.3106265664100647,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8410490155220032,0.4184220135211944,0.399423211812973,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6714359521865845,0.2091350704431533,0.9603344798088074,284.9156799316406,284.95001220703125,301.9016418457031,297.4364013671875,299.1526184082031,297.26287841796875,284.91754150390625,1.0,0.5776937007904053,0.5675650238990784,0.5675650238990784,1.0,,-2.9465489387512207,1.1958248615264893,1.7507240772247314,0.527113139629364,0.8799158930778503,0.8799158930778503,0.0,176.21607971191406,205.0,73411.4375,0.0,2340.45166015625,1.0,278.2572631835937,283.0701599121094,300.4546203613281,305.34283447265625,293.1499938964844,293.1499938964844,278.54998779296875,38053.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383033871650696,1.0,0.0,0.0,3.645078659057617,3.6451029777526855,8.865579275152413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.22265625,0.0,1543.041748046875,1895.4371337890625,0.0,2825.867919921875,0.9061620831489564,1.0,0.0,3.0,1.0,0.0
17759820,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7698410153388977,0.3311641216278076,0.3016759157180786,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8851269483566284,0.5100016593933105,0.4851848483085632,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.845656156539917,0.4435546100139618,0.312330037355423,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8314090371131897,0.4195036888122558,0.4006217420101166,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6631092429161072,0.209703117609024,0.964213728904724,285.0224609375,284.95001220703125,301.95343017578125,297.4222717285156,299.1718139648437,297.2651062011719,285.0200500488281,1.0,0.5850045680999756,0.5657142400741577,0.5657142400741577,1.0,,-2.9584779739379883,1.198658466339111,1.759819507598877,0.5273734331130981,0.9796087741851808,0.9796087741851808,0.0,186.6062774658203,205.0,73031.25,0.0,2414.2763671875,1.0,278.5390625,283.1802978515625,300.4106140136719,305.1851501464844,293.1499938964844,293.1499938964844,278.54998779296875,32917.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336243629455566,1.0,0.0,0.0,3.763184547424317,3.763209104537964,9.449401545680304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.8193359375,0.0,1638.9937744140625,1895.4371337890625,0.0,2782.21044921875,0.9284368753433228,1.0,0.0,3.0,1.0,0.0
17759880,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7689370512962341,0.3312448561191559,0.3018071055412292,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8841646909713745,0.5103259682655334,0.4855498671531677,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8448196649551392,0.4438622593879699,0.3125888705253601,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8305162787437439,0.419648140668869,0.4008138477802276,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6623467206954956,0.2097827643156051,0.964793026447296,285.0158996582031,284.95001220703125,301.96051025390625,297.420166015625,299.1744384765625,297.2654113769531,285.01385498046875,1.0,0.5858592391014099,0.5654618740081787,0.5654618740081787,1.0,,-2.960313320159912,1.1991314888000488,1.7611817121505735,0.5274661779403687,0.9807666540145874,0.9807666540145874,0.0,187.7031097412109,193.0,73093.921875,0.0,2423.15087890625,1.0,278.5432434082031,283.17352294921875,300.41326904296875,305.201416015625,293.1499938964844,293.1499938964844,278.25,33043.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338784575462341,1.0,0.0,0.0,3.775325298309326,3.7753500938415527,9.5104718411676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13927.8935546875,0.0,1654.238037109375,1895.4371337890625,0.0,2784.578857421875,0.9311432242393494,1.0,0.0,3.0,1.0,0.0
