time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.767624020576477,0.3310512602329254,0.3019175827503204,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8837576508522034,0.5121358036994934,0.4875543117523193,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8445392847061157,0.4455386698246002,0.3139750957489013,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8295448422431946,0.4200785756111145,0.4014965295791626,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6615592241287231,0.2100264877080917,0.966737985610962,284.90460205078125,284.95001220703125,302.0196533203125,297.401123046875,299.190673828125,297.25933837890625,284.90655517578125,1.0,0.5872958302497864,0.563358724117279,0.563358724117279,1.0,,-2.967692613601685,1.199538230895996,1.7681543827056885,0.5265435576438904,0.8845059871673584,0.8845059871673584,0.0,189.44189453125,181.0,73745.875,0.0,2445.41552734375,1.0,278.2567749023437,283.0448608398437,300.42095947265625,305.3372802734375,293.1499938964844,293.1499938964844,278.54998779296875,38225.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841149091720581,1.0,0.0,0.0,3.6801791191101074,3.680203676223755,9.037143513523916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.6259765625,0.0,1583.793701171875,1895.4371337890625,0.0,2852.453125,0.9140086770057678,1.0,0.0,3.0,1.0,0.0
17760000,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.767624020576477,0.3310512602329254,0.3019175827503204,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8837576508522034,0.5121358036994934,0.4875543117523193,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8445392847061157,0.4455386698246002,0.3139750957489013,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8295448422431946,0.4200785756111145,0.4014965295791626,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6615592241287231,0.2100264877080917,0.966737985610962,284.90460205078125,284.95001220703125,302.0196533203125,297.401123046875,299.190673828125,297.25933837890625,284.90655517578125,1.0,0.5872958302497864,0.563358724117279,0.563358724117279,1.0,,-2.967692613601685,1.199538230895996,1.7681543827056885,0.5265435576438904,0.8845059871673584,0.8845059871673584,0.0,189.44189453125,181.0,73745.875,0.0,2445.41552734375,1.0,278.2567749023437,283.0448608398437,300.42095947265625,305.3372802734375,293.1499938964844,293.1499938964844,278.54998779296875,38225.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841149091720581,1.0,0.0,0.0,3.6801791191101074,3.680203676223755,9.037143513523916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.6259765625,0.0,1583.793701171875,1895.4371337890625,0.0,2852.453125,0.9140086770057678,1.0,0.0,3.0,1.0,0.0
17760060,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.772887110710144,0.3318684697151184,0.3021993041038513,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8909810781478882,0.5149202346801758,0.4896963536739349,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8511319756507874,0.4482663869857788,0.3155078589916229,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8350386023521423,0.4213157296180725,0.4022229611873626,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6663529276847839,0.2107032835483551,0.9681568145751952,285.00830078125,284.95001220703125,302.0790100097656,297.3797607421875,299.2130126953125,297.26336669921875,285.0063171386719,1.0,0.585268497467041,0.5612955689430237,0.5612955689430237,1.0,,-2.9750211238861084,1.1999601125717163,1.775061011314392,0.5253961682319641,0.9817414879798888,0.9817414879798888,0.0,184.7044372558593,169.0,73216.28125,0.0,2434.837890625,1.0,278.54345703125,283.1545104980469,300.371337890625,305.171630859375,293.1499938964844,293.1499938964844,278.25,33354.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363651037216187,1.0,0.0,0.0,3.797210454940796,3.7972354888916016,9.62105332291685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13936.931640625,0.0,1682.607666015625,1895.4371337890625,0.0,2807.773681640625,0.9362875819206238,1.0,0.0,3.0,1.0,0.0
17760120,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.772887110710144,0.3318684697151184,0.3021993041038513,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8909810781478882,0.5149202346801758,0.4896963536739349,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8511319756507874,0.4482663869857788,0.3155078589916229,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8350386023521423,0.4213157296180725,0.4022229611873626,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6663529276847839,0.2107032835483551,0.9681568145751952,285.00830078125,284.95001220703125,302.0790100097656,297.3797607421875,299.2130126953125,297.26336669921875,285.0063171386719,1.0,0.585268497467041,0.5612955689430237,0.5612955689430237,1.0,,-2.9750211238861084,1.1999601125717163,1.775061011314392,0.5253961682319641,0.9817414879798888,0.9817414879798888,0.0,184.7044372558593,169.0,73216.28125,0.0,2434.837890625,1.0,278.54345703125,283.1545104980469,300.371337890625,305.171630859375,293.1499938964844,293.1499938964844,278.25,33354.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363651037216187,1.0,0.0,0.0,3.797210454940796,3.7972354888916016,9.62105332291685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13936.931640625,0.0,1682.607666015625,1895.4371337890625,0.0,2807.773681640625,0.9362875819206238,1.0,0.0,3.0,1.0,0.0
17760180,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7811471223831177,0.3318366408348083,0.3020991086959839,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9018051624298096,0.516830563545227,0.4914209544658661,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8610844612121582,0.4501526951789856,0.316758930683136,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8436566591262817,0.4218459129333496,0.402621865272522,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6739475131034851,0.2110608518123626,0.968820571899414,284.9010925292969,284.95001220703125,302.13848876953125,297.3564147949219,299.2301025390625,297.2591247558594,284.9031677246094,1.0,0.5812644362449646,0.5592324137687683,0.5592324137687683,1.0,,-2.97976303100586,1.1991764307022097,1.78058660030365,0.5238165855407715,0.8842257857322693,0.8842257857322693,0.0,177.11074829101562,157.0,73757.2109375,0.0,2404.94091796875,1.0,278.2566833496094,283.0309753417969,300.37420654296875,305.2922668457031,293.1499938964844,293.1499938964844,278.54998779296875,38481.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431901335716248,1.0,0.0,0.0,3.69117283821106,3.691197633743286,9.091216952583636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.369140625,0.0,1598.2371826171875,1895.4371337890625,0.0,2871.534423828125,0.9166665077209472,1.0,0.0,3.0,1.0,0.0
17760240,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7811471223831177,0.3318366408348083,0.3020991086959839,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9018051624298096,0.516830563545227,0.4914209544658661,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8610844612121582,0.4501526951789856,0.316758930683136,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8436566591262817,0.4218459129333496,0.402621865272522,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6739475131034851,0.2110608518123626,0.968820571899414,284.9010925292969,284.95001220703125,302.13848876953125,297.3564147949219,299.2301025390625,297.2591247558594,284.9031677246094,1.0,0.5812644362449646,0.5592324137687683,0.5592324137687683,1.0,,-2.97976303100586,1.1991764307022097,1.78058660030365,0.5238165855407715,0.8842257857322693,0.8842257857322693,0.0,177.11074829101562,157.0,73757.2109375,0.0,2404.94091796875,1.0,278.2566833496094,283.0309753417969,300.37420654296875,305.2922668457031,293.1499938964844,293.1499938964844,278.54998779296875,38481.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431901335716248,1.0,0.0,0.0,3.69117283821106,3.691197633743286,9.091216952583636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.369140625,0.0,1598.2371826171875,1895.4371337890625,0.0,2871.534423828125,0.9166665077209472,1.0,0.0,3.0,1.0,0.0
17760300,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7865034341812134,0.3322441279888153,0.3020511865615845,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9088137149810792,0.5181998014450073,0.4922712743282318,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8674452304840088,0.4515464007854461,0.3173955976963043,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8492160439491272,0.4224429130554199,0.4027898907661438,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6788036227226257,0.211406260728836,0.9689598679542542,285.0237121582031,284.95001220703125,302.16827392578125,297.3441772460937,299.2411193847656,297.2611694335937,285.0260925292969,1.0,0.5787672996520996,0.5582008361816406,0.5582008361816406,1.0,,-2.9818568229675293,1.1986604928970337,1.7831964492797852,0.5228578448295593,0.969843566417694,0.969843566417694,0.0,172.48350524902344,157.0,72994.015625,0.0,2385.23486328125,1.0,278.503173828125,283.1642761230469,300.32159423828125,305.0594482421875,293.1499938964844,293.1499938964844,278.54998779296875,34156.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386456370353699,1.0,0.0,0.0,3.738744974136353,3.73876953125,9.32706370804226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.1787109375,0.0,1620.0328369140625,1895.4371337890625,0.0,2829.06396484375,0.9255648851394652,1.0,0.0,3.0,1.0,0.0
17760360,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7933571338653564,0.3327995836734772,0.3023264706134796,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9180369973182678,0.5197229385375977,0.4934639632701874,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8754267692565918,0.4531034529209137,0.3182991147041321,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8562714457511902,0.4231916069984436,0.4032498002052307,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6849338412284851,0.2118588387966156,0.969829797744751,285.0078430175781,284.95001220703125,302.19805908203125,297.3315734863281,299.2535095214844,297.26519775390625,285.00604248046875,1.0,0.5761829018592834,0.5572356581687927,0.5572356581687927,1.0,,-2.98630428314209,1.1992486715316772,1.787055730819702,0.5225237011909485,0.9821093678474426,0.9821093678474426,0.0,167.20726013183594,145.0,73177.3984375,0.0,2366.454345703125,1.0,278.5433349609375,283.1441345214844,300.3218688964844,305.1192321777344,293.1499938964844,293.1499938964844,278.25,33463.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381582498550415,1.0,0.0,0.0,3.803484916687012,3.8035099506378174,9.652875405663508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13905.478515625,0.0,1690.9517822265625,1895.4371337890625,0.0,2824.512451171875,0.9378837943077089,1.0,0.0,3.0,1.0,0.0
17760420,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8073429465293884,0.3328746259212494,0.3022232055664062,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9377729296684264,0.521706759929657,0.4951530396938324,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8921597003936768,0.4551791548728943,0.3196030259132385,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8712639808654785,0.4238049387931824,0.4036206305027008,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6977346539497375,0.2123132497072219,0.970422387123108,284.9012756347656,284.95001220703125,302.25762939453125,297.3056640625,299.271240234375,297.2620544433594,284.9033508300781,1.0,0.5704754590988159,0.5553052425384521,0.5553052425384521,1.0,,-2.9909439086914062,1.1985201835632324,1.7924237251281738,0.5210618376731873,0.8850296139717102,0.8850296139717102,0.0,156.74436950683594,133.0,73711.171875,0.0,2321.50048828125,1.0,278.2566223144531,283.0208435058594,300.3229675292969,305.2371520996094,293.1499938964844,293.1499938964844,278.54998779296875,38514.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448948264122009,1.0,0.0,0.0,3.696665048599243,3.696690082550049,9.118292041421228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.8896484375,0.0,1604.7626953125,1895.4371337890625,0.0,2887.480224609375,0.9179162383079528,1.0,0.0,3.0,1.0,0.0
17760480,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8073429465293884,0.3328746259212494,0.3022232055664062,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9377729296684264,0.521706759929657,0.4951530396938324,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8921597003936768,0.4551791548728943,0.3196030259132385,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8712639808654785,0.4238049387931824,0.4036206305027008,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6977346539497375,0.2123132497072219,0.970422387123108,284.9012756347656,284.95001220703125,302.25762939453125,297.3056640625,299.271240234375,297.2620544433594,284.9033508300781,1.0,0.5704754590988159,0.5553052425384521,0.5553052425384521,1.0,,-2.9909439086914062,1.1985201835632324,1.7924237251281738,0.5210618376731873,0.8850296139717102,0.8850296139717102,0.0,156.74436950683594,133.0,73711.171875,0.0,2321.50048828125,1.0,278.2566223144531,283.0208435058594,300.3229675292969,305.2371520996094,293.1499938964844,293.1499938964844,278.54998779296875,38514.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448948264122009,1.0,0.0,0.0,3.696665048599243,3.696690082550049,9.118292041421228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.8896484375,0.0,1604.7626953125,1895.4371337890625,0.0,2887.480224609375,0.9179162383079528,1.0,0.0,3.0,1.0,0.0
17760540,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8241493701934814,0.3339118957519531,0.3024633526802063,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9614101648330688,0.5246519446372986,0.4971861839294433,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9140734672546388,0.4583012163639068,0.3212187588214874,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8907957673072815,0.4252105057239532,0.4042461216449737,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.713642954826355,0.2131806164979934,0.9714710116386414,285.00860595703125,284.95001220703125,302.3171081542969,297.2790832519531,299.2951354980469,297.2691955566406,285.0067138671875,1.0,0.5644341707229614,0.5533748865127563,0.5533748865127563,1.0,,-2.9976236820220947,1.198667049407959,1.7989567518234253,0.5198535323143005,0.9837857484817504,0.9837857484817504,0.0,145.251708984375,121.0,73126.4765625,0.0,2274.79296875,1.0,278.5435485839844,283.134521484375,300.26922607421875,305.0625,293.1499938964844,293.1499938964844,278.25,33475.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398177027702332,1.0,0.0,0.0,3.809027671813965,3.8090527057647705,9.68102881415689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13871.8388671875,0.0,1697.6849365234375,1895.4371337890625,0.0,2840.01220703125,0.9390512108802797,1.0,0.0,3.0,1.0,0.0
17760600,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8241493701934814,0.3339118957519531,0.3024633526802063,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9614101648330688,0.5246519446372986,0.4971861839294433,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9140734672546388,0.4583012163639068,0.3212187588214874,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8907957673072815,0.4252105057239532,0.4042461216449737,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.713642954826355,0.2131806164979934,0.9714710116386414,285.00860595703125,284.95001220703125,302.3171081542969,297.2790832519531,299.2951354980469,297.2691955566406,285.0067138671875,1.0,0.5644341707229614,0.5533748865127563,0.5533748865127563,1.0,,-2.9976236820220947,1.198667049407959,1.7989567518234253,0.5198535323143005,0.9837857484817504,0.9837857484817504,0.0,145.251708984375,121.0,73126.4765625,0.0,2274.79296875,1.0,278.5435485839844,283.134521484375,300.26922607421875,305.0625,293.1499938964844,293.1499938964844,278.25,33475.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398177027702332,1.0,0.0,0.0,3.809027671813965,3.8090527057647705,9.68102881415689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13871.8388671875,0.0,1697.6849365234375,1895.4371337890625,0.0,2840.01220703125,0.9390512108802797,1.0,0.0,3.0,1.0,0.0
17760660,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8426572680473328,0.3340328633785248,0.3023747503757477,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9843834042549132,0.5266545414924622,0.4988666772842407,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9412022829055786,0.4605162143707275,0.3225983381271362,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9138002991676332,0.4258583784103393,0.4046213328838348,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7300258874893188,0.2136780768632888,0.9721235632896424,284.9010314941406,284.95001220703125,302.3764343261719,297.2523193359375,299.3126525878906,297.26641845703125,284.9031066894531,1.0,0.5581746101379395,0.5514283776283264,0.5514283776283264,1.0,,-3.002439260482788,1.1979116201400757,1.8045275211334229,0.5183659195899963,0.8863077163696289,0.8863077163696289,0.0,133.92208862304688,109.0,73671.203125,0.0,2225.388916015625,1.0,278.256591796875,283.0101318359375,300.26971435546875,305.1800537109375,293.1499938964844,293.1499938964844,278.54998779296875,38508.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465778231620789,1.0,0.0,0.0,3.702889442443848,3.702914237976074,9.149023867394136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.55859375,0.0,1611.850341796875,1895.4371337890625,0.0,2903.228759765625,0.9192853569984436,1.0,0.0,3.0,1.0,0.0
17760720,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8426572680473328,0.3340328633785248,0.3023747503757477,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9843834042549132,0.5266545414924622,0.4988666772842407,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9412022829055786,0.4605162143707275,0.3225983381271362,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9138002991676332,0.4258583784103393,0.4046213328838348,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7300258874893188,0.2136780768632888,0.9721235632896424,284.9010314941406,284.95001220703125,302.3764343261719,297.2523193359375,299.3126525878906,297.26641845703125,284.9031066894531,1.0,0.5581746101379395,0.5514283776283264,0.5514283776283264,1.0,,-3.002439260482788,1.1979116201400757,1.8045275211334229,0.5183659195899963,0.8863077163696289,0.8863077163696289,0.0,133.92208862304688,109.0,73671.203125,0.0,2225.388916015625,1.0,278.256591796875,283.0101318359375,300.26971435546875,305.1800537109375,293.1499938964844,293.1499938964844,278.54998779296875,38508.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465778231620789,1.0,0.0,0.0,3.702889442443848,3.702914237976074,9.149023867394136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.55859375,0.0,1611.850341796875,1895.4371337890625,0.0,2903.228759765625,0.9192853569984436,1.0,0.0,3.0,1.0,0.0
17760780,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8633629083633423,0.3350679576396942,0.3026926815509796,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.5298990607261658,0.492479532957077,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9682724475860596,0.4637378454208374,0.3243447244167328,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9408736228942872,0.4272550642490387,0.4053202867507934,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7473546266555786,0.2145398408174514,0.9735345244407654,285.0030517578125,284.95001220703125,302.4355163574219,297.225830078125,299.3360900878906,297.2747802734375,284.9994506835937,1.0,0.55129474401474,0.5494819283485413,0.5494819283485413,1.0,,-2.999220609664917,1.1935728788375854,1.8056477308273315,0.5154551267623901,0.981189489364624,0.981189489364624,0.0,123.5136260986328,112.0,72933.9453125,0.0,2166.865478515625,1.0,278.5435791015625,283.1192932128906,300.21551513671875,305.0020446777344,293.1499938964844,293.1499938964844,278.25,33560.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414225578308105,1.0,0.0,0.0,3.81336522102356,3.813390493392944,9.703090881885146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13815.501953125,0.0,1703.555908203125,1895.4371337890625,0.0,2855.009033203125,0.9400323629379272,1.0,0.0,3.0,1.0,0.0
17760840,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8633629083633423,0.3350679576396942,0.3026926815509796,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.5298990607261658,0.492479532957077,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9682724475860596,0.4637378454208374,0.3243447244167328,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9408736228942872,0.4272550642490387,0.4053202867507934,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7473546266555786,0.2145398408174514,0.9735345244407654,285.0030517578125,284.95001220703125,302.4355163574219,297.225830078125,299.3360900878906,297.2747802734375,284.9994506835937,1.0,0.55129474401474,0.5494819283485413,0.5494819283485413,1.0,,-2.999220609664917,1.1935728788375854,1.8056477308273315,0.5154551267623901,0.981189489364624,0.981189489364624,0.0,123.5136260986328,112.0,72933.9453125,0.0,2166.865478515625,1.0,278.5435791015625,283.1192932128906,300.21551513671875,305.0020446777344,293.1499938964844,293.1499938964844,278.25,33560.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414225578308105,1.0,0.0,0.0,3.81336522102356,3.813390493392944,9.703090881885146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13815.501953125,0.0,1703.555908203125,1895.4371337890625,0.0,2855.009033203125,0.9400323629379272,1.0,0.0,3.0,1.0,0.0
17760900,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8685899972915649,0.3351218700408935,0.3029166758060455,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.5322678089141846,0.4839999377727508,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9745905995368958,0.4648792147636413,0.3252776265144348,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9474563598632812,0.4275837540626526,0.4057694375514984,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7518259882926941,0.214788556098938,0.9747793674468994,284.8553466796875,284.95001220703125,302.4649658203125,297.2128601074219,299.3478088378906,297.27960205078125,284.8524475097656,1.0,0.5492449998855591,0.5485087037086487,0.5485087037086487,1.0,,-2.993027448654175,1.1894590854644775,1.803568243980408,0.5125638842582703,0.8758740425109863,0.8758740425109863,0.0,121.04803466796876,112.0,73526.0390625,0.0,2143.054443359375,1.0,278.29425048828125,282.960693359375,300.2421875,305.2005615234375,293.1499938964844,293.1499938964844,278.25,38088.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466392755508423,1.0,0.0,0.0,3.76910138130188,3.769126892089844,9.479139748691524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.39453125,0.0,1685.891357421875,1895.4371337890625,0.0,2903.8037109375,0.9310936331748962,1.0,0.0,3.0,1.0,0.0
17760960,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8715733289718628,0.3350673615932464,0.3028004467487335,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.5348740220069885,0.478898286819458,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.978388011455536,0.4659276306629181,0.3259438872337341,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9512966871261596,0.4277916252613067,0.4059108793735504,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7545416355133057,0.2149581015110016,0.9753271341323853,284.8934020996094,284.95001220703125,302.49432373046875,297.2001037597656,299.3599853515625,297.2846984863281,284.89556884765625,1.0,0.5477818846702576,0.5476455688476562,0.5476455688476562,1.0,,-2.9883806705474854,1.1861385107040403,1.8022421598434448,0.5103636384010315,0.8747777342796326,0.8747777342796326,0.0,119.55636596679688,130.0,73025.21875,0.0,2127.389892578125,1.0,278.25689697265625,283.001708984375,300.21240234375,305.0840759277344,293.1499938964844,293.1499938964844,278.54998779296875,39141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471835255622864,1.0,0.0,0.0,3.677001953125,3.6770267486572266,9.021546247822698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.853515625,0.0,1587.09619140625,1895.4371337890625,0.0,2908.898193359375,0.9140110611915588,1.0,0.0,3.0,1.0,0.0
17761020,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8687725067138672,0.3360652923583984,0.3034830391407013,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.5400959253311157,0.4846007823944092,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9767223596572876,0.4691323041915893,0.3279852569103241,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9480791091918944,0.4291497766971588,0.40699103474617,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7525026202201843,0.2158081829547882,0.9787185192108154,285.01373291015625,284.95001220703125,302.5504455566406,297.1765441894531,299.3899230957031,297.3028564453125,285.0126342773437,1.0,0.5517163276672363,0.5459883213043213,0.5459883213043213,1.0,,-3.003847599029541,1.1904126405715942,1.8134349584579468,0.5109891891479492,0.9785327315330504,0.9785327315330504,0.0,121.62203216552734,130.0,72588.828125,0.0,2164.924072265625,1.0,278.5422058105469,283.1258544921875,300.1612854003906,304.90655517578125,293.1499938964844,293.1499938964844,278.54998779296875,33418.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411581516265869,1.0,0.0,0.0,3.786245107650757,3.7862701416015625,9.56556732489844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.9345703125,0.0,1670.0594482421875,1895.4371337890625,0.0,2852.5380859375,0.9339364767074584,1.0,0.0,3.0,1.0,0.0
17761080,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8684874176979065,0.3361043035984039,0.3035299777984619,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.5402587056159973,0.4851508438587188,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9764737486839294,0.4692637920379638,0.328085720539093,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9477344751358032,0.4292068481445312,0.4070549607276916,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7522773742675781,0.2158451080322265,0.9789199233055116,285.0126037597656,284.95001220703125,302.5527648925781,297.17559814453125,299.3909912109375,297.3033142089844,285.0116577148437,1.0,0.5520004034042358,0.5459192395210266,0.5459192395210266,1.0,,-3.0050041675567627,1.190811038017273,1.8141932487487795,0.5111308097839355,0.9794785380363464,0.9794785380363464,0.0,121.81023406982422,148.0,72617.046875,0.0,2167.916259765625,1.0,278.5433654785156,283.1244812011719,300.1620788574219,304.9115905761719,293.1499938964844,293.1499938964844,278.25,33437.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412182927131653,1.0,0.0,0.0,3.78983736038208,3.7898623943328857,9.58372766035609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13711.65234375,0.0,1674.4766845703125,1895.4371337890625,0.0,2853.099853515625,0.9347527623176576,1.0,0.0,3.0,1.0,0.0
17761140,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8563792705535889,0.33624267578125,0.3041040003299713,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.5415882468223572,0.5071293711662292,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9645047783851624,0.4716969430446625,0.3301201164722442,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9328034520149232,0.4299037456512451,0.408151239156723,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7426957488059998,0.2163375914096832,0.9828473925590516,284.9217834472656,284.95001220703125,302.6107482910156,297.15283203125,299.4066467285156,297.2950439453125,284.9244384765625,1.0,0.5614296793937683,0.5441929697990417,0.5441929697990417,1.0,,-3.0405867099761963,1.2036104202270508,1.8369762897491453,0.516097366809845,0.902648627758026,0.902648627758026,0.0,129.05596923828125,166.0,73876.0,0.0,2268.5546875,1.0,278.2566223144531,283.00457763671875,300.1739196777344,305.0776672363281,293.1499938964844,293.1499938964844,278.54998779296875,37491.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486765623092651,1.0,0.0,0.0,3.717622041702272,3.717647075653076,9.22197102681821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.033203125,0.0,1621.07421875,1895.4371337890625,0.0,2922.87646484375,0.921971559524536,1.0,0.0,3.0,1.0,0.0
17761200,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8563792705535889,0.33624267578125,0.3041040003299713,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.5415882468223572,0.5071293711662292,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9645047783851624,0.4716969430446625,0.3301201164722442,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9328034520149232,0.4299037456512451,0.408151239156723,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7426957488059998,0.2163375914096832,0.9828473925590516,284.9217834472656,284.95001220703125,302.6107482910156,297.15283203125,299.4066467285156,297.2950439453125,284.9244384765625,1.0,0.5614296793937683,0.5441929697990417,0.5441929697990417,1.0,,-3.0405867099761963,1.2036104202270508,1.8369762897491453,0.516097366809845,0.902648627758026,0.902648627758026,0.0,129.05596923828125,166.0,73876.0,0.0,2268.5546875,1.0,278.2566223144531,283.00457763671875,300.1739196777344,305.0776672363281,293.1499938964844,293.1499938964844,278.54998779296875,37491.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486765623092651,1.0,0.0,0.0,3.717622041702272,3.717647075653076,9.22197102681821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.033203125,0.0,1621.07421875,1895.4371337890625,0.0,2922.87646484375,0.921971559524536,1.0,0.0,3.0,1.0,0.0
17761260,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8333798050880432,0.33713498711586,0.3052189350128174,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9799721837043762,0.5418707132339478,0.5136439204216003,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9361562728881836,0.4749824106693268,0.3326289355754852,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9032067656517028,0.4312304556369781,0.4097465276718139,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7236522436141968,0.2170092165470123,0.9880521893501282,285.03631591796875,284.95001220703125,302.668212890625,297.1322631835937,299.4197998046875,297.2868347167969,285.0353698730469,1.0,0.5727147459983826,0.5419773459434509,0.5419773459434509,1.0,,-3.0612196922302246,1.2090572118759155,1.8521623611450195,0.5176052451133728,1.0,1.0,0.0,143.33409118652344,184.0,73603.625,0.0,2380.3427734375,1.0,278.5433654785156,283.1214904785156,300.1290588378906,304.9456481933594,293.1499938964844,293.1499938964844,278.25,33292.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451191186904907,1.0,0.0,0.0,3.843833923339844,3.843859434127808,9.85876454251411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13903.2041015625,0.0,1738.3653564453125,1895.4371337890625,0.0,2889.578125,0.946825623512268,1.0,0.0,3.0,1.0,0.0
17761320,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8333798050880432,0.33713498711586,0.3052189350128174,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9799721837043762,0.5418707132339478,0.5136439204216003,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9361562728881836,0.4749824106693268,0.3326289355754852,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9032067656517028,0.4312304556369781,0.4097465276718139,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7236522436141968,0.2170092165470123,0.9880521893501282,285.03631591796875,284.95001220703125,302.668212890625,297.1322631835937,299.4197998046875,297.2868347167969,285.0353698730469,1.0,0.5727147459983826,0.5419773459434509,0.5419773459434509,1.0,,-3.0612196922302246,1.2090572118759155,1.8521623611450195,0.5176052451133728,1.0,1.0,0.0,143.33409118652344,184.0,73603.625,0.0,2380.3427734375,1.0,278.5433654785156,283.1214904785156,300.1290588378906,304.9456481933594,293.1499938964844,293.1499938964844,278.25,33292.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451191186904907,1.0,0.0,0.0,3.843833923339844,3.843859434127808,9.85876454251411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13903.2041015625,0.0,1738.3653564453125,1895.4371337890625,0.0,2889.578125,0.946825623512268,1.0,0.0,3.0,1.0,0.0
17761380,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.810105562210083,0.3368500769138336,0.305888682603836,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9510871767997742,0.5425337553024292,0.5149552226066589,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.906010091304779,0.4770508110523224,0.3347859680652618,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.876090407371521,0.4315763115882873,0.4110109210014343,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7028350234031677,0.2170853465795517,0.992346167564392,284.90216064453125,284.95001220703125,302.72509765625,297.1144714355469,299.429443359375,297.274658203125,284.90399169921875,1.0,0.5843002200126648,0.5397617220878601,0.5397617220878601,1.0,,-3.07264256477356,1.210480570793152,1.8621618747711184,0.5166884064674377,0.9101340174674988,0.9101340174674988,0.0,160.43487548828125,202.0,74543.796875,0.0,2491.369873046875,1.0,278.2567138671875,282.9665832519531,300.1365966796875,305.0972595214844,293.1499938964844,293.1499938964844,278.1499938964844,37777.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852782666683197,1.0,0.0,0.0,3.781400442123413,3.781425952911377,9.5411041911575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13606.9423828125,0.0,1698.105712890625,1895.4371337890625,0.0,2961.340087890625,0.9360244870185852,1.0,0.0,3.0,1.0,0.0
17761440,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.810105562210083,0.3368500769138336,0.305888682603836,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9510871767997742,0.5425337553024292,0.5149552226066589,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.906010091304779,0.4770508110523224,0.3347859680652618,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.876090407371521,0.4315763115882873,0.4110109210014343,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7028350234031677,0.2170853465795517,0.992346167564392,284.90216064453125,284.95001220703125,302.72509765625,297.1144714355469,299.429443359375,297.274658203125,284.90399169921875,1.0,0.5843002200126648,0.5397617220878601,0.5397617220878601,1.0,,-3.07264256477356,1.210480570793152,1.8621618747711184,0.5166884064674377,0.9101340174674988,0.9101340174674988,0.0,160.43487548828125,202.0,74543.796875,0.0,2491.369873046875,1.0,278.2567138671875,282.9665832519531,300.1365966796875,305.0972595214844,293.1499938964844,293.1499938964844,278.1499938964844,37777.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852782666683197,1.0,0.0,0.0,3.781400442123413,3.781425952911377,9.5411041911575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13606.9423828125,0.0,1698.105712890625,1895.4371337890625,0.0,2961.340087890625,0.9360244870185852,1.0,0.0,3.0,1.0,0.0
17761500,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7987492680549622,0.3367289304733276,0.3060654699802398,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.936613142490387,0.5431064367294312,0.5157404541969299,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.893793523311615,0.4781219959259033,0.3357467353343963,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.864100456237793,0.4317261576652527,0.4114679396152496,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6927699446678162,0.2170630395412445,0.993865430355072,284.8870849609375,284.95001220703125,302.7532958984375,297.10675048828125,299.43524169921875,297.2705383300781,284.8888854980469,1.0,0.5900887846946716,0.5386539101600647,0.5386539101600647,1.0,,-3.077328681945801,1.2107303142547607,1.86659836769104,0.5159664154052734,0.881631076335907,0.881631076335907,0.0,169.32333374023438,202.0,74644.375,0.0,2546.91357421875,1.0,278.166259765625,282.9434509277344,300.1224670410156,305.1047668457031,293.1499938964844,293.1499938964844,278.1499938964844,38711.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540099263191223,1.0,0.0,0.0,3.732380151748657,3.732405424118042,9.295334848502534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13372.7451171875,0.0,1647.514404296875,1895.4371337890625,0.0,2972.841796875,0.9250272512435912,1.0,0.0,3.0,1.0,0.0
17761560,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7884054183959961,0.3367307186126709,0.3063236773014068,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9232453107833862,0.5438677668571472,0.5166932344436646,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8829113841056824,0.4793263077735901,0.3367764353752136,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8535000085830688,0.4319758117198944,0.411984771490097,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.6836375594139099,0.217077299952507,0.995438039302826,284.9214172363281,284.95001220703125,302.78131103515625,297.0998840332031,299.4421691894531,297.2683410644531,284.92352294921875,1.0,0.5959017276763916,0.537562906742096,0.537562906742096,1.0,,-3.0825328826904297,1.211214303970337,1.8713185787200928,0.5153509378433228,0.8895338177680969,0.8895338177680969,0.0,178.2183074951172,220.0,74498.96875,0.0,2603.658203125,1.0,278.1523132324219,282.9735412597656,300.10321044921875,305.0433654785156,293.1499938964844,293.1499938964844,278.45001220703125,38029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536856174468994,1.0,0.0,0.0,3.691372394561768,3.691397190093994,9.092200912164116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.296875,0.0,1595.0400390625,1895.4371337890625,0.0,2969.80224609375,0.9164023399353028,1.0,0.0,3.0,1.0,0.0
17761620,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7715188264846802,0.337522029876709,0.3074866533279419,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9021766185760498,0.5463184714317322,0.5194306969642639,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.865300178527832,0.4825738966464996,0.3393742442131042,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8364396095275879,0.4332151412963867,0.4136277139186859,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6686288118362427,0.2175092101097107,1.0000087022781372,285.0274963378906,284.95001220703125,302.8367919921875,297.089111328125,299.4620666503906,297.27392578125,285.0256042480469,1.0,0.607781171798706,0.535381019115448,0.535381019115448,1.0,,-3.097808837890625,1.214234471321106,1.883574366569519,0.5150126218795776,1.0,1.0,0.0,195.6024780273437,223.0,74167.65625,0.0,2725.184326171875,1.0,278.4434814453125,283.0847473144531,300.0770263671875,304.9251708984375,293.1499938964844,293.1499938964844,278.1499938964844,32999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484179377555847,1.0,0.0,0.0,3.821655988693237,3.821681261062622,9.745328952703858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14033.353515625,0.0,1709.1531982421875,1895.4371337890625,0.0,2920.455078125,0.941634714603424,1.0,0.0,3.0,1.0,0.0
17761680,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7715188264846802,0.337522029876709,0.3074866533279419,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9021766185760498,0.5463184714317322,0.5194306969642639,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.865300178527832,0.4825738966464996,0.3393742442131042,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8364396095275879,0.4332151412963867,0.4136277139186859,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6686288118362427,0.2175092101097107,1.0000087022781372,285.0274963378906,284.95001220703125,302.8367919921875,297.089111328125,299.4620666503906,297.27392578125,285.0256042480469,1.0,0.607781171798706,0.535381019115448,0.535381019115448,1.0,,-3.097808837890625,1.214234471321106,1.883574366569519,0.5150126218795776,1.0,1.0,0.0,195.6024780273437,223.0,74167.65625,0.0,2725.184326171875,1.0,278.4434814453125,283.0847473144531,300.0770263671875,304.9251708984375,293.1499938964844,293.1499938964844,278.1499938964844,32999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484179377555847,1.0,0.0,0.0,3.821655988693237,3.821681261062622,9.745328952703858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14033.353515625,0.0,1709.1531982421875,1895.4371337890625,0.0,2920.455078125,0.941634714603424,1.0,0.0,3.0,1.0,0.0
17761740,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7613428235054016,0.3371814787387848,0.3078879117965698,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.890677809715271,0.5475807189941406,0.5213853120803833,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8552815914154053,0.4845878779888153,0.3413358330726623,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8264231085777283,0.4335096478462219,0.4146203398704529,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6597667336463928,0.2174411714076995,1.0025736093521118,284.9031066894531,284.95001220703125,302.8914489746094,297.0826416015625,299.47283935546875,297.26611328125,284.9050598144531,1.0,0.6152191162109375,0.5331990718841553,0.5331990718841553,1.0,,-3.107289552688598,1.2146810293197632,1.892608642578125,0.5135985016822815,0.9000694751739502,0.9000694751739502,0.0,207.392318725586,226.0,75011.2890625,0.0,2806.48974609375,1.0,278.1561889648437,282.9411926269531,300.1004638671875,305.0903625488281,293.1499938964844,293.1499938964844,278.45001220703125,37952.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552892804145813,1.0,0.0,0.0,3.745399236679077,3.745424747467041,9.360295507576666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.6767578125,0.0,1656.908203125,1895.4371337890625,0.0,2984.833984375,0.9281697869300842,1.0,0.0,3.0,1.0,0.0
