time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7613428235054016,0.3371814787387848,0.3078879117965698,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.890677809715271,0.5475807189941406,0.5213853120803833,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8552815914154053,0.4845878779888153,0.3413358330726623,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8264231085777283,0.4335096478462219,0.4146203398704529,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6597667336463928,0.2174411714076995,1.0025736093521118,284.9031066894531,284.95001220703125,302.8914489746094,297.0826416015625,299.47283935546875,297.26611328125,284.9050598144531,1.0,0.6152191162109375,0.5331990718841553,0.5331990718841553,1.0,,-3.107289552688598,1.2146810293197632,1.892608642578125,0.5135985016822815,0.9000694751739502,0.9000694751739502,0.0,207.392318725586,226.0,75011.2890625,0.0,2806.48974609375,1.0,278.1561889648437,282.9411926269531,300.1004638671875,305.0903625488281,293.1499938964844,293.1499938964844,278.45001220703125,37952.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552892804145813,1.0,0.0,0.0,3.745399236679077,3.745424747467041,9.360295507576666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.6767578125,0.0,1656.908203125,1895.4371337890625,0.0,2984.833984375,0.9281697869300842,1.0,0.0,3.0,1.0,0.0
17761860,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7558076977729797,0.3378129303455353,0.3084469735622406,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8845531940460205,0.5497748851776123,0.5234366059303284,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8503064513206482,0.4876054525375366,0.3434182405471802,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8208898305892944,0.4345887899398803,0.4156617820262909,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6548478603363037,0.217753067612648,1.0046371221542358,285.0172119140625,284.95001220703125,302.9452209472656,297.0810241699219,299.4902648925781,297.2696228027344,285.0157165527344,1.0,0.6204743981361389,0.5310755372047424,0.5310755372047424,1.0,,-3.116657257080078,1.2151466608047483,1.90151047706604,0.5119314193725586,1.0,1.0,0.0,214.89352416992188,229.0,74492.0,0.0,2865.25732421875,1.0,278.4438781738281,283.0636291503906,300.069091796875,304.9422302246094,293.1499938964844,293.1499938964844,278.1499938964844,33466.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849838376045227,1.0,0.0,0.0,3.855541944503784,3.855567693710327,9.91891511148424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14101.0283203125,0.0,1754.07275390625,1895.4371337890625,0.0,2933.7568359375,0.9495306015014648,1.0,0.0,3.0,1.0,0.0
17761920,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7558076977729797,0.3378129303455353,0.3084469735622406,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8845531940460205,0.5497748851776123,0.5234366059303284,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8503064513206482,0.4876054525375366,0.3434182405471802,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8208898305892944,0.4345887899398803,0.4156617820262909,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6548478603363037,0.217753067612648,1.0046371221542358,285.0172119140625,284.95001220703125,302.9452209472656,297.0810241699219,299.4902648925781,297.2696228027344,285.0157165527344,1.0,0.6204743981361389,0.5310755372047424,0.5310755372047424,1.0,,-3.116657257080078,1.2151466608047483,1.90151047706604,0.5119314193725586,1.0,1.0,0.0,214.89352416992188,229.0,74492.0,0.0,2865.25732421875,1.0,278.4438781738281,283.0636291503906,300.069091796875,304.9422302246094,293.1499938964844,293.1499938964844,278.1499938964844,33466.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849838376045227,1.0,0.0,0.0,3.855541944503784,3.855567693710327,9.91891511148424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14101.0283203125,0.0,1754.07275390625,1895.4371337890625,0.0,2933.7568359375,0.9495306015014648,1.0,0.0,3.0,1.0,0.0
17761980,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.751563549041748,0.3375395536422729,0.3086581528186798,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.880038321018219,0.5509545803070068,0.5250527858734131,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8467699289321899,0.4896113276481628,0.3451757431030273,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8166981339454651,0.4349109232425689,0.4164193868637085,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6511886119842529,0.2176866233348846,1.0060125589370728,284.8989562988281,284.95001220703125,302.9980163574219,297.08477783203125,299.5001220703125,297.2619934082031,284.9008483886719,1.0,0.6244872808456421,0.5289519429206848,0.5289519429206848,1.0,,-3.12354063987732,1.214482307434082,1.9090583324432373,0.5098533630371094,0.9033569693565368,0.9033569693565368,0.0,220.7614898681641,217.0,75286.3203125,0.0,2910.545166015625,1.0,278.1567687988281,282.9268798828125,300.0988464355469,305.10498046875,293.1499938964844,293.1499938964844,278.1499938964844,38171.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558914065361023,1.0,0.0,0.0,3.7706239223480233,3.7706494331359854,9.486798830948828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.05078125,0.0,1688.3367919921875,1895.4371337890625,0.0,2990.478271484375,0.9339374899864196,1.0,0.0,3.0,1.0,0.0
17762040,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.751563549041748,0.3375395536422729,0.3086581528186798,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.880038321018219,0.5509545803070068,0.5250527858734131,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8467699289321899,0.4896113276481628,0.3451757431030273,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8166981339454651,0.4349109232425689,0.4164193868637085,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6511886119842529,0.2176866233348846,1.0060125589370728,284.8989562988281,284.95001220703125,302.9980163574219,297.08477783203125,299.5001220703125,297.2619934082031,284.9008483886719,1.0,0.6244872808456421,0.5289519429206848,0.5289519429206848,1.0,,-3.12354063987732,1.214482307434082,1.9090583324432373,0.5098533630371094,0.9033569693565368,0.9033569693565368,0.0,220.7614898681641,217.0,75286.3203125,0.0,2910.545166015625,1.0,278.1567687988281,282.9268798828125,300.0988464355469,305.10498046875,293.1499938964844,293.1499938964844,278.1499938964844,38171.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558914065361023,1.0,0.0,0.0,3.7706239223480233,3.7706494331359854,9.486798830948828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.05078125,0.0,1688.3367919921875,1895.4371337890625,0.0,2990.478271484375,0.9339374899864196,1.0,0.0,3.0,1.0,0.0
17762100,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7518072128295898,0.337585300207138,0.3085909485816955,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8807412981987,0.5516977310180664,0.5256415605545044,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8476861119270325,0.4908115267753601,0.34592005610466,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.817121684551239,0.435192734003067,0.4165910482406616,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6514095664024353,0.217697873711586,1.0058046579360962,284.9189758300781,284.95001220703125,303.0240478515625,297.0888366699219,299.506103515625,297.26043701171875,284.92047119140625,1.0,0.6242060661315918,0.5278902053833008,0.5278902053833008,1.0,,-3.125019788742065,1.2133029699325562,1.91171669960022,0.5083433389663696,0.9038842916488647,0.9038842916488647,0.0,220.4374084472656,217.0,75164.828125,0.0,2911.857666015625,1.0,278.15142822265625,282.9444274902344,300.0897521972656,305.0667724609375,293.1499938964844,293.1499938964844,278.1499938964844,37584.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550964593887329,1.0,0.0,0.0,3.746371984481812,3.746397256851196,9.365157325191832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13421.7412109375,0.0,1655.2197265625,1895.4371337890625,0.0,2983.0263671875,0.9280890822410583,1.0,0.0,3.0,1.0,0.0
17762160,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7534271478652954,0.3377507627010345,0.3086040019989013,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8831125497817993,0.5525491237640381,0.5263028740882874,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.850130558013916,0.4921276867389679,0.3467280864715576,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8189743161201477,0.4355804026126861,0.4168207347393036,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6528122425079346,0.2177760154008865,1.005611777305603,284.9349060058594,284.95001220703125,303.0498046875,297.0944519042969,299.5129699707031,297.26025390625,284.9360046386719,1.0,0.6232415437698364,0.5268896818161011,0.5268896818161011,1.0,,-3.126845359802246,1.212360382080078,1.9144850969314573,0.5069676041603088,0.9075124859809875,0.9075124859809875,0.0,218.447006225586,205.0,75093.78125,0.0,2904.99267578125,1.0,278.1502685546875,282.9582214355469,300.0894775390625,305.05096435546875,293.1499938964844,293.1499938964844,278.1499938964844,37029.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854211688041687,1.0,0.0,0.0,3.731742858886719,3.731767892837525,9.292160711993348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13406.71875,0.0,1633.903076171875,1895.4371337890625,0.0,2974.73291015625,0.9244428873062134,1.0,0.0,3.0,1.0,0.0
17762220,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7592623829841614,0.3382287621498108,0.3087247312068939,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8909822106361389,0.5543636083602905,0.5276915431022644,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8579354286193848,0.4948857724666595,0.3484054803848266,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8252865672111511,0.4365043342113495,0.4173648655414581,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.657910168170929,0.2180541306734085,1.0053576231002808,284.95123291015625,284.95001220703125,303.1004943847656,297.110595703125,299.5271911621094,297.26129150390625,284.9515686035156,1.0,0.6198333501815796,0.5248886346817017,0.5248886346817017,1.0,,-3.131025075912476,1.210682392120361,1.9203425645828247,0.5042999386787415,0.9149051904678344,0.9149051904678344,0.0,211.5798797607422,193.0,75092.4453125,0.0,2876.896240234375,1.0,278.1499938964844,282.9702453613281,300.1038513183594,305.056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36239.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527731895446777,1.0,0.0,0.0,3.7230942249298096,3.723119020462036,9.249139338862732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.265625,0.0,1617.8480224609375,1895.4371337890625,0.0,2961.25146484375,0.9218977093696594,1.0,0.0,3.0,1.0,0.0
17762280,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7592623829841614,0.3382287621498108,0.3087247312068939,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8909822106361389,0.5543636083602905,0.5276915431022644,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8579354286193848,0.4948857724666595,0.3484054803848266,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8252865672111511,0.4365043342113495,0.4173648655414581,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.657910168170929,0.2180541306734085,1.0053576231002808,284.95123291015625,284.95001220703125,303.1004943847656,297.110595703125,299.5271911621094,297.26129150390625,284.9515686035156,1.0,0.6198333501815796,0.5248886346817017,0.5248886346817017,1.0,,-3.131025075912476,1.210682392120361,1.9203425645828247,0.5042999386787415,0.9149051904678344,0.9149051904678344,0.0,211.5798797607422,193.0,75092.4453125,0.0,2876.896240234375,1.0,278.1499938964844,282.9702453613281,300.1038513183594,305.056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36239.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527731895446777,1.0,0.0,0.0,3.7230942249298096,3.723119020462036,9.249139338862732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.265625,0.0,1617.8480224609375,1895.4371337890625,0.0,2961.25146484375,0.9218977093696594,1.0,0.0,3.0,1.0,0.0
17762340,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7677009701728821,0.3387555778026581,0.3088378310203552,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.90190851688385,0.5561689734458923,0.5290197134017944,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8687259554862976,0.4976620078086853,0.350055456161499,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8341277837753296,0.4374882280826568,0.41790971159935,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6653644442558289,0.2184144109487533,1.0051376819610596,284.9552917480469,284.95001220703125,303.1499938964844,297.1337280273437,299.5406799316406,297.26226806640625,284.95538330078125,1.0,0.6151216626167297,0.5228875875473022,0.5228875875473022,1.0,,-3.135132312774658,1.2089316844940186,1.92620050907135,0.5015636086463928,0.9202637672424316,0.9202637672424316,0.0,202.3275909423828,181.0,75192.0234375,0.0,2835.814208984375,1.0,278.1499938964844,282.9708251953125,300.1281433105469,305.0856628417969,293.1499938964844,293.1499938964844,278.1499938964844,35893.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517094850540161,1.0,0.0,0.0,3.7279536724090576,3.727978467941284,9.273299497181142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13448.6298828125,0.0,1620.823974609375,1895.4371337890625,0.0,2951.28466796875,0.9227039217948914,1.0,0.0,3.0,1.0,0.0
17762400,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7677009701728821,0.3387555778026581,0.3088378310203552,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.90190851688385,0.5561689734458923,0.5290197134017944,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8687259554862976,0.4976620078086853,0.350055456161499,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8341277837753296,0.4374882280826568,0.41790971159935,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6653644442558289,0.2184144109487533,1.0051376819610596,284.9552917480469,284.95001220703125,303.1499938964844,297.1337280273437,299.5406799316406,297.26226806640625,284.95538330078125,1.0,0.6151216626167297,0.5228875875473022,0.5228875875473022,1.0,,-3.135132312774658,1.2089316844940186,1.92620050907135,0.5015636086463928,0.9202637672424316,0.9202637672424316,0.0,202.3275909423828,181.0,75192.0234375,0.0,2835.814208984375,1.0,278.1499938964844,282.9708251953125,300.1281433105469,305.0856628417969,293.1499938964844,293.1499938964844,278.1499938964844,35893.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517094850540161,1.0,0.0,0.0,3.7279536724090576,3.727978467941284,9.273299497181142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13448.6298828125,0.0,1620.823974609375,1895.4371337890625,0.0,2951.28466796875,0.9227039217948914,1.0,0.0,3.0,1.0,0.0
17762460,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7782323956489563,0.3392872512340545,0.3089123070240021,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9159597158432008,0.5579125285148621,0.5302453637123108,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8819512724876404,0.5004129409790039,0.351654052734375,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8450536131858826,0.4384756982326507,0.4184158146381378,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6747249960899353,0.2188085466623306,1.0048762559890747,284.9549255371094,284.95001220703125,303.1925354003906,297.15625,299.55133056640625,297.2626647949219,284.95489501953125,1.0,0.6096673607826233,0.5209640264511108,0.5209640264511108,1.0,,-3.138911485671997,1.207134246826172,1.9317773580551147,0.4988398849964142,0.9234941005706788,0.9234941005706788,0.0,191.8257751464844,169.0,75312.328125,0.0,2787.26611328125,1.0,278.1499938964844,282.96759033203125,300.1532897949219,305.1199035644531,293.1499938964844,293.1499938964844,278.1499938964844,35794.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512222766876221,1.0,0.0,0.0,3.736521244049072,3.736546039581299,9.315971851719952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13484.5830078125,0.0,1630.0013427734375,1895.4371337890625,0.0,2946.72021484375,0.9245350956916808,1.0,0.0,3.0,1.0,0.0
17762520,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7782323956489563,0.3392872512340545,0.3089123070240021,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9159597158432008,0.5579125285148621,0.5302453637123108,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8819512724876404,0.5004129409790039,0.351654052734375,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8450536131858826,0.4384756982326507,0.4184158146381378,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6747249960899353,0.2188085466623306,1.0048762559890747,284.9549255371094,284.95001220703125,303.1925354003906,297.15625,299.55133056640625,297.2626647949219,284.95489501953125,1.0,0.6096673607826233,0.5209640264511108,0.5209640264511108,1.0,,-3.138911485671997,1.207134246826172,1.9317773580551147,0.4988398849964142,0.9234941005706788,0.9234941005706788,0.0,191.8257751464844,169.0,75312.328125,0.0,2787.26611328125,1.0,278.1499938964844,282.96759033203125,300.1532897949219,305.1199035644531,293.1499938964844,293.1499938964844,278.1499938964844,35794.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512222766876221,1.0,0.0,0.0,3.736521244049072,3.736546039581299,9.315971851719952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13484.5830078125,0.0,1630.0013427734375,1895.4371337890625,0.0,2946.72021484375,0.9245350956916808,1.0,0.0,3.0,1.0,0.0
17762580,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7906625866889954,0.3398270010948181,0.3089707791805267,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9332873225212096,0.5596030950546265,0.5313963890075684,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8973743319511414,0.5031429529190063,0.3532201647758484,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8580737709999084,0.4394636452198028,0.4188988506793976,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6858037114143372,0.2192195206880569,1.0045905113220217,284.9532775878906,284.95001220703125,303.2228698730469,297.1704406738281,299.5567932128906,297.2626342773437,284.9532165527344,1.0,0.6038269996643066,0.5190404653549194,0.5190404653549194,1.0,,-3.142486572265625,1.2052162885665894,1.9372704029083248,0.4960333406925201,0.9248756766319276,0.9248756766319276,0.0,180.7254333496093,157.0,75395.234375,0.0,2734.97900390625,1.0,278.1499938964844,282.9637451171875,300.1697082519531,305.14508056640625,293.1499938964844,293.1499938964844,278.1499938964844,35811.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512400388717651,1.0,0.0,0.0,3.743617057800293,3.74364185333252,9.351388712275366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13508.685546875,0.0,1638.394287109375,1895.4371337890625,0.0,2946.88671875,0.9261245727539062,1.0,0.0,3.0,1.0,0.0
17762640,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7906625866889954,0.3398270010948181,0.3089707791805267,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9332873225212096,0.5596030950546265,0.5313963890075684,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8973743319511414,0.5031429529190063,0.3532201647758484,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8580737709999084,0.4394636452198028,0.4188988506793976,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6858037114143372,0.2192195206880569,1.0045905113220217,284.9532775878906,284.95001220703125,303.2228698730469,297.1704406738281,299.5567932128906,297.2626342773437,284.9532165527344,1.0,0.6038269996643066,0.5190404653549194,0.5190404653549194,1.0,,-3.142486572265625,1.2052162885665894,1.9372704029083248,0.4960333406925201,0.9248756766319276,0.9248756766319276,0.0,180.7254333496093,157.0,75395.234375,0.0,2734.97900390625,1.0,278.1499938964844,282.9637451171875,300.1697082519531,305.14508056640625,293.1499938964844,293.1499938964844,278.1499938964844,35811.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512400388717651,1.0,0.0,0.0,3.743617057800293,3.74364185333252,9.351388712275366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13508.685546875,0.0,1638.394287109375,1895.4371337890625,0.0,2946.88671875,0.9261245727539062,1.0,0.0,3.0,1.0,0.0
17762700,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7976032495498657,0.3401060402393341,0.3090013861656189,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9428008198738098,0.5604215860366821,0.5319445729255676,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9059659242630004,0.5044799447059631,0.3539853692054748,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8654638528823853,0.4399637877941131,0.4191390573978424,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6919952630996704,0.2194299399852752,1.0044468641281128,284.95245361328125,284.95001220703125,303.23370361328125,297.174560546875,299.5577087402344,297.26239013671875,284.952392578125,1.0,0.6008127331733704,0.5180786848068237,0.5180786848068237,1.0,,-3.144218921661377,1.2042194604873655,1.9399994611740112,0.4946034550666809,0.9251287579536438,0.9251287579536438,0.0,175.0428466796875,157.0,75421.5625,0.0,2707.96923828125,1.0,278.1499938964844,282.9620361328125,300.1746520996094,305.1534118652344,293.1499938964844,293.1499938964844,278.1499938964844,35838.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513517379760742,1.0,0.0,0.0,3.746245861053467,3.746270656585693,9.364526363242476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13516.15625,0.0,1641.662109375,1895.4371337890625,0.0,2947.93310546875,0.9267285466194152,1.0,0.0,3.0,1.0,0.0
17762760,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.805050253868103,0.3403940498828888,0.3090369403362274,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.952671766281128,0.5612174868583679,0.5324704051017761,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9158009886741638,0.5057877898216248,0.3547307550907135,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8735093474388123,0.4404712915420532,0.4193828105926513,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6986392736434937,0.2196433097124099,1.0043059587478638,284.9516906738281,284.95001220703125,303.2417297363281,297.17681884765625,299.5574645996094,297.261962890625,284.9516296386719,1.0,0.5977494120597839,0.5171505808830261,0.5171505808830261,1.0,,-3.145913600921631,1.203254461288452,1.9426592588424685,0.493213802576065,0.9251745343208312,0.9251745343208312,0.0,169.2980194091797,145.0,75438.28125,0.0,2680.520263671875,1.0,278.1499938964844,282.96051025390625,300.177490234375,305.15887451171875,293.1499938964844,293.1499938964844,278.1499938964844,35868.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515045046806335,1.0,0.0,0.0,3.7482216358184814,3.748246431350708,9.374406317874672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.705078125,0.0,1644.203369140625,1895.4371337890625,0.0,2949.3642578125,0.927190601825714,1.0,0.0,3.0,1.0,0.0
17762820,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8208215832710266,0.3409889340400696,0.3091215491294861,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9728718996047974,0.5627625584602356,0.5334686636924744,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9386475682258606,0.5083573460578918,0.3561792373657226,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8917748928070068,0.4415019154548645,0.4198808968067169,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7132243514060974,0.2200781852006912,1.004037380218506,284.95037841796875,284.95001220703125,303.2498474121094,297.1758728027344,299.5537414550781,297.26080322265625,284.9503479003906,1.0,0.5915112495422363,0.5152944326400757,0.5152944326400757,1.0,,-3.149232864379883,1.2012745141983032,1.9479584693908687,0.4904020130634308,0.9247658848762512,0.9247658848762512,0.0,157.677490234375,133.0,75443.4765625,0.0,2624.6904296875,1.0,278.1499938964844,282.9580993652344,300.17742919921875,305.1618347167969,293.1499938964844,293.1499938964844,278.1499938964844,35932.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519135117530823,1.0,0.0,0.0,3.7503178119659424,3.750342607498169,9.38489449708868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.5107421875,0.0,1647.147705078125,1895.4371337890625,0.0,2953.1962890625,0.9277026653289796,1.0,0.0,3.0,1.0,0.0
17762880,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8208215832710266,0.3409889340400696,0.3091215491294861,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9728718996047974,0.5627625584602356,0.5334686636924744,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9386475682258606,0.5083573460578918,0.3561792373657226,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8917748928070068,0.4415019154548645,0.4198808968067169,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7132243514060974,0.2200781852006912,1.004037380218506,284.95037841796875,284.95001220703125,303.2498474121094,297.1758728027344,299.5537414550781,297.26080322265625,284.9503479003906,1.0,0.5915112495422363,0.5152944326400757,0.5152944326400757,1.0,,-3.149232864379883,1.2012745141983032,1.9479584693908687,0.4904020130634308,0.9247658848762512,0.9247658848762512,0.0,157.677490234375,133.0,75443.4765625,0.0,2624.6904296875,1.0,278.1499938964844,282.9580993652344,300.17742919921875,305.1618347167969,293.1499938964844,293.1499938964844,278.1499938964844,35932.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519135117530823,1.0,0.0,0.0,3.7503178119659424,3.750342607498169,9.38489449708868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.5107421875,0.0,1647.147705078125,1895.4371337890625,0.0,2953.1962890625,0.9277026653289796,1.0,0.0,3.0,1.0,0.0
17762940,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8385637998580933,0.3416016697883606,0.309219628572464,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.992691695690155,0.5642613768577576,0.5344141721725464,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9637239575386048,0.5108932852745056,0.3575948774814605,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9139407873153688,0.4425464272499084,0.4203892648220062,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7287304401397705,0.2205234169960022,1.0037940740585327,284.94940185546875,284.95001220703125,303.2478942871094,297.1681213378906,299.5459899902344,297.25946044921875,284.9493713378906,1.0,0.585161566734314,0.5134382247924805,0.5134382247924805,1.0,,-3.152508020401001,1.1992391347885132,1.953268885612488,0.4875502586364746,0.9238407015800476,0.9238407015800476,0.0,145.93775939941406,136.0,75413.765625,0.0,2568.012939453125,1.0,278.1499938964844,282.9563903808594,300.1702880859375,305.1549377441406,293.1499938964844,293.1499938964844,278.1499938964844,35993.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524293303489685,1.0,0.0,0.0,3.7501296997070312,3.750154733657837,9.383953738506534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.07421875,0.0,1647.39501953125,1895.4371337890625,0.0,2958.029296875,0.9277011156082152,1.0,0.0,3.0,1.0,0.0
17763000,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8385637998580933,0.3416016697883606,0.309219628572464,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.992691695690155,0.5642613768577576,0.5344141721725464,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9637239575386048,0.5108932852745056,0.3575948774814605,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9139407873153688,0.4425464272499084,0.4203892648220062,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7287304401397705,0.2205234169960022,1.0037940740585327,284.94940185546875,284.95001220703125,303.2478942871094,297.1681213378906,299.5459899902344,297.25946044921875,284.9493713378906,1.0,0.585161566734314,0.5134382247924805,0.5134382247924805,1.0,,-3.152508020401001,1.1992391347885132,1.953268885612488,0.4875502586364746,0.9238407015800476,0.9238407015800476,0.0,145.93775939941406,136.0,75413.765625,0.0,2568.012939453125,1.0,278.1499938964844,282.9563903808594,300.1702880859375,305.1549377441406,293.1499938964844,293.1499938964844,278.1499938964844,35993.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524293303489685,1.0,0.0,0.0,3.7501296997070312,3.750154733657837,9.383953738506534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.07421875,0.0,1647.39501953125,1895.4371337890625,0.0,2958.029296875,0.9277011156082152,1.0,0.0,3.0,1.0,0.0
17763060,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8473069071769714,0.3421871960163116,0.309567242860794,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9990000128746032,0.5658607482910156,0.5332814455032349,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.975122570991516,0.5133815407752991,0.3591856360435486,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9258031845092772,0.4435722231864929,0.4211641848087311,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7360978126525879,0.2209485918283462,1.0048069953918457,284.9483947753906,284.95001220703125,303.23663330078125,297.1540222167969,299.5350341796875,297.2582702636719,284.94830322265625,1.0,0.583135724067688,0.51163250207901,0.51163250207901,1.0,,-3.155865430831909,1.1972901821136477,1.9585752487182613,0.4847898483276367,0.9226043224334716,0.9226043224334716,0.0,141.10693359375,139.0,75361.484375,0.0,2548.3837890625,1.0,278.1499938964844,282.9548034667969,300.1573486328125,305.1410217285156,293.1499938964844,293.1499938964844,278.1499938964844,36045.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531298637390137,1.0,0.0,0.0,3.748791217803955,3.7488162517547607,9.377257015330542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13495.763671875,0.0,1646.232666015625,1895.4371337890625,0.0,2964.59423828125,0.9274287819862366,1.0,0.0,3.0,1.0,0.0
17763120,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8473069071769714,0.3421871960163116,0.309567242860794,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9990000128746032,0.5658607482910156,0.5332814455032349,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.975122570991516,0.5133815407752991,0.3591856360435486,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9258031845092772,0.4435722231864929,0.4211641848087311,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7360978126525879,0.2209485918283462,1.0048069953918457,284.9483947753906,284.95001220703125,303.23663330078125,297.1540222167969,299.5350341796875,297.2582702636719,284.94830322265625,1.0,0.583135724067688,0.51163250207901,0.51163250207901,1.0,,-3.155865430831909,1.1972901821136477,1.9585752487182613,0.4847898483276367,0.9226043224334716,0.9226043224334716,0.0,141.10693359375,139.0,75361.484375,0.0,2548.3837890625,1.0,278.1499938964844,282.9548034667969,300.1573486328125,305.1410217285156,293.1499938964844,293.1499938964844,278.1499938964844,36045.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531298637390137,1.0,0.0,0.0,3.748791217803955,3.7488162517547607,9.377257015330542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13495.763671875,0.0,1646.232666015625,1895.4371337890625,0.0,2964.59423828125,0.9274287819862366,1.0,0.0,3.0,1.0,0.0
17763180,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8493939638137817,0.3426903188228607,0.309996634721756,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.5680460333824158,0.5301796793937683,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9783713221549988,0.5157691836357117,0.3608261942863464,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9288241863250732,0.4445311725139618,0.4220403730869293,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7378733158111572,0.2213087379932403,1.0063034296035769,284.9466552734375,284.95001220703125,303.2167663574219,297.13409423828125,299.521484375,297.2588195800781,284.9466552734375,1.0,0.5828817486763,0.5098267197608948,0.5098267197608948,1.0,,-3.1571736335754395,1.1944576501846311,1.962715983390808,0.4815976321697235,0.9194793105125428,0.9194793105125428,0.0,140.2064208984375,142.0,75219.15625,0.0,2546.345458984375,1.0,278.1499938964844,282.9537353515625,300.1371154785156,305.1133728027344,293.1499938964844,293.1499938964844,278.1499938964844,36158.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537456393241882,1.0,0.0,0.0,3.74239993095398,3.742424964904785,9.345309308628202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13457.6181640625,0.0,1639.6361083984375,1895.4371337890625,0.0,2970.364990234375,0.9260730743408204,1.0,0.0,3.0,1.0,0.0
17763240,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8493939638137817,0.3426903188228607,0.309996634721756,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.5680460333824158,0.5301796793937683,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9783713221549988,0.5157691836357117,0.3608261942863464,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9288241863250732,0.4445311725139618,0.4220403730869293,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7378733158111572,0.2213087379932403,1.0063034296035769,284.9466552734375,284.95001220703125,303.2167663574219,297.13409423828125,299.521484375,297.2588195800781,284.9466552734375,1.0,0.5828817486763,0.5098267197608948,0.5098267197608948,1.0,,-3.1571736335754395,1.1944576501846311,1.962715983390808,0.4815976321697235,0.9194793105125428,0.9194793105125428,0.0,140.2064208984375,142.0,75219.15625,0.0,2546.345458984375,1.0,278.1499938964844,282.9537353515625,300.1371154785156,305.1133728027344,293.1499938964844,293.1499938964844,278.1499938964844,36158.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537456393241882,1.0,0.0,0.0,3.74239993095398,3.742424964904785,9.345309308628202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13457.6181640625,0.0,1639.6361083984375,1895.4371337890625,0.0,2970.364990234375,0.9260730743408204,1.0,0.0,3.0,1.0,0.0
17763300,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.849724531173706,0.3429324030876159,0.3102120459079742,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.5691691637039185,0.5299069285392761,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9791887402534484,0.51694655418396,0.3616422712802887,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.929388701915741,0.4450026452541351,0.4224816262722015,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7381642460823059,0.2214789539575576,1.0070626735687256,284.9473571777344,284.95001220703125,303.203857421875,297.1220703125,299.5137939453125,297.2591552734375,284.94744873046875,1.0,0.5832543969154358,0.5089238882064819,0.5089238882064819,1.0,,-3.159590482711792,1.1937650442123413,1.965825438499451,0.4803009927272796,0.919010043144226,0.919010043144226,0.0,140.22531127929688,142.0,75169.875,0.0,2551.115234375,1.0,278.1499938964844,282.95428466796875,300.125244140625,305.0978698730469,293.1499938964844,293.1499938964844,278.1499938964844,36155.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540781140327454,1.0,0.0,0.0,3.739464521408081,3.739489555358887,9.330654506811698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13442.1025390625,0.0,1636.1884765625,1895.4371337890625,0.0,2973.481201171875,0.9254262447357178,1.0,0.0,3.0,1.0,0.0
17763360,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8496652841567993,0.3431704044342041,0.3104313910007477,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.5701993107795715,0.5303965210914612,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9795784950256348,0.5181148052215576,0.3624579310417175,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9294361472129822,0.4454701840877533,0.4229273796081543,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7381286025047302,0.2216435670852661,1.0078364610671997,284.9483337402344,284.95001220703125,303.1890563964844,297.1087951660156,299.5051574707031,297.25909423828125,284.94842529296875,1.0,0.5838842391967773,0.5080187916755676,0.5080187916755676,1.0,,-3.1628875732421875,1.193422555923462,1.9694651365280151,0.4791752099990845,0.9190648198127748,0.9190648198127748,0.0,140.49783325195312,145.0,75138.09375,0.0,2559.030029296875,1.0,278.1499938964844,282.95477294921875,300.1123352050781,305.0824584960937,293.1499938964844,293.1499938964844,278.1499938964844,36123.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544694781303406,1.0,0.0,0.0,3.7375235557556152,3.737548351287842,9.32097066197457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.8642578125,0.0,1633.6884765625,1895.4371337890625,0.0,2977.1494140625,0.9249776005744934,1.0,0.0,3.0,1.0,0.0
17763420,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8486907482147217,0.3436303436756134,0.3108744919300079,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.5718724727630615,0.5330530405044556,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.979424774646759,0.5204198956489563,0.3640821576118469,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9283944368362428,0.4463897347450256,0.4238240420818329,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7373376488685608,0.2219542115926742,1.0093930959701538,284.9501342773437,284.95001220703125,303.1541748046875,297.07861328125,299.48504638671875,297.25732421875,284.9502258300781,1.0,0.5857250094413757,0.5062086582183838,0.5062086582183838,1.0,,-3.171513557434082,1.1935443878173828,1.9779690504074097,0.4772984683513641,0.9199782013893129,0.9199782013893129,0.0,141.60667419433594,148.0,75115.65625,0.0,2581.941650390625,1.0,278.1499938964844,282.9549865722656,300.0834045410156,305.0514831542969,293.1499938964844,293.1499938964844,278.1499938964844,36039.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554727435112,1.0,0.0,0.0,3.7362818717956543,3.736306667327881,9.314779276792252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13412.2158203125,0.0,1631.6025390625,1895.4371337890625,0.0,2986.553955078125,0.9246468544006348,1.0,0.0,3.0,1.0,0.0
17763480,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8486907482147217,0.3436303436756134,0.3108744919300079,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.5718724727630615,0.5330530405044556,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.979424774646759,0.5204198956489563,0.3640821576118469,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9283944368362428,0.4463897347450256,0.4238240420818329,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7373376488685608,0.2219542115926742,1.0093930959701538,284.9501342773437,284.95001220703125,303.1541748046875,297.07861328125,299.48504638671875,297.25732421875,284.9502258300781,1.0,0.5857250094413757,0.5062086582183838,0.5062086582183838,1.0,,-3.171513557434082,1.1935443878173828,1.9779690504074097,0.4772984683513641,0.9199782013893129,0.9199782013893129,0.0,141.60667419433594,148.0,75115.65625,0.0,2581.941650390625,1.0,278.1499938964844,282.9549865722656,300.0834045410156,305.0514831542969,293.1499938964844,293.1499938964844,278.1499938964844,36039.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554727435112,1.0,0.0,0.0,3.7362818717956543,3.736306667327881,9.314779276792252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13412.2158203125,0.0,1631.6025390625,1895.4371337890625,0.0,2986.553955078125,0.9246468544006348,1.0,0.0,3.0,1.0,0.0
17763540,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8468178510665894,0.3440834879875183,0.311326652765274,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.5728679895401001,0.5375207662582397,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9782286882400512,0.5225935578346252,0.3656466007232666,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9261491298675536,0.4473017752170563,0.4247299134731293,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7357750535011292,0.222232848405838,1.0109096765518188,284.95123291015625,284.95001220703125,303.1128845214844,297.04400634765625,299.4607849121094,297.252685546875,284.9512939453125,1.0,0.5881763696670532,0.5043985247612,0.5043985247612,1.0,,-3.182213068008423,1.1944732666015625,1.9877398014068604,0.475793182849884,0.921370267868042,0.921370267868042,0.0,143.32827758789062,151.0,75135.046875,0.0,2612.39990234375,1.0,278.1499938964844,282.95416259765625,300.04998779296875,305.0190124511719,293.1499938964844,293.1499938964844,278.1499938964844,35968.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567482233047485,1.0,0.0,0.0,3.737945079803467,3.737969875335693,9.323073300038232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.7236328125,0.0,1632.9915771484375,1895.4371337890625,0.0,2998.51171875,0.9249700903892516,1.0,0.0,3.0,1.0,0.0
17763600,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8468178510665894,0.3440834879875183,0.311326652765274,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.5728679895401001,0.5375207662582397,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9782286882400512,0.5225935578346252,0.3656466007232666,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9261491298675536,0.4473017752170563,0.4247299134731293,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7357750535011292,0.222232848405838,1.0109096765518188,284.95123291015625,284.95001220703125,303.1128845214844,297.04400634765625,299.4607849121094,297.252685546875,284.9512939453125,1.0,0.5881763696670532,0.5043985247612,0.5043985247612,1.0,,-3.182213068008423,1.1944732666015625,1.9877398014068604,0.475793182849884,0.921370267868042,0.921370267868042,0.0,143.32827758789062,151.0,75135.046875,0.0,2612.39990234375,1.0,278.1499938964844,282.95416259765625,300.04998779296875,305.0190124511719,293.1499938964844,293.1499938964844,278.1499938964844,35968.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567482233047485,1.0,0.0,0.0,3.737945079803467,3.737969875335693,9.323073300038232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.7236328125,0.0,1632.9915771484375,1895.4371337890625,0.0,2998.51171875,0.9249700903892516,1.0,0.0,3.0,1.0,0.0
