time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8441676497459412,0.3445204496383667,0.3117861747741699,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.5732971429824829,0.5423097014427185,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9760696291923524,0.5246544480323792,0.3671421408653259,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.922852098941803,0.4481965005397796,0.4256424605846405,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7335349321365356,0.222476378083229,1.0123662948608398,284.9512023925781,284.95001220703125,303.0658874511719,297.0055236816406,299.4327697753906,297.24609375,284.9512023925781,1.0,0.5909479856491089,0.5024469494819641,0.5024469494819641,1.0,,-3.1933047771453857,1.1952399015426636,1.9980648756027224,0.4740761816501617,0.9222112894058228,0.9222112894058228,0.0,145.55783081054688,154.0,75154.8828125,0.0,2646.47998046875,1.0,278.1499938964844,282.9523620605469,300.01251220703125,304.98309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35944.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858232319355011,1.0,0.0,0.0,3.740368366241455,3.7403934001922607,9.33516616896668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13387.482421875,0.0,1635.623046875,1895.4371337890625,0.0,3012.427490234375,0.9254893660545348,1.0,0.0,3.0,1.0,0.0
17763720,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8441676497459412,0.3445204496383667,0.3117861747741699,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.5732971429824829,0.5423097014427185,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9760696291923524,0.5246544480323792,0.3671421408653259,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.922852098941803,0.4481965005397796,0.4256424605846405,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7335349321365356,0.222476378083229,1.0123662948608398,284.9512023925781,284.95001220703125,303.0658874511719,297.0055236816406,299.4327697753906,297.24609375,284.9512023925781,1.0,0.5909479856491089,0.5024469494819641,0.5024469494819641,1.0,,-3.1933047771453857,1.1952399015426636,1.9980648756027224,0.4740761816501617,0.9222112894058228,0.9222112894058228,0.0,145.55783081054688,154.0,75154.8828125,0.0,2646.47998046875,1.0,278.1499938964844,282.9523620605469,300.01251220703125,304.98309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35944.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858232319355011,1.0,0.0,0.0,3.740368366241455,3.7403934001922607,9.33516616896668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13387.482421875,0.0,1635.623046875,1895.4371337890625,0.0,3012.427490234375,0.9254893660545348,1.0,0.0,3.0,1.0,0.0
17763780,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8399109840393066,0.3449068069458008,0.3122497498989105,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.995781183242798,0.5737462043762207,0.5435513257980347,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9719415307044984,0.5266315340995789,0.3686094284057617,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.917405903339386,0.449041873216629,0.4265601336956024,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7299221754074097,0.2226729243993759,1.0138325691223145,284.9480285644531,284.95001220703125,303.0138854980469,296.96356201171875,299.4028625488281,297.2398986816406,284.94793701171875,1.0,0.5935736894607544,0.5004953742027283,0.5004953742027283,1.0,,-3.199867010116577,1.1940733194351196,2.005793809890747,0.4715165495872497,0.9197403192520142,0.9197403192520142,0.0,148.64535522460938,157.0,75070.84375,0.0,2676.57763671875,1.0,278.1499938964844,282.9491882324219,299.97100830078125,304.9383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36060.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597584366798401,1.0,0.0,0.0,3.7386763095855713,3.738701105117798,9.326721510660718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13352.0234375,0.0,1634.5455322265625,1895.4371337890625,0.0,3026.7392578125,0.925159752368927,1.0,0.0,3.0,1.0,0.0
17763840,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8399109840393066,0.3449068069458008,0.3122497498989105,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.995781183242798,0.5737462043762207,0.5435513257980347,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9719415307044984,0.5266315340995789,0.3686094284057617,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.917405903339386,0.449041873216629,0.4265601336956024,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7299221754074097,0.2226729243993759,1.0138325691223145,284.9480285644531,284.95001220703125,303.0138854980469,296.96356201171875,299.4028625488281,297.2398986816406,284.94793701171875,1.0,0.5935736894607544,0.5004953742027283,0.5004953742027283,1.0,,-3.199867010116577,1.1940733194351196,2.005793809890747,0.4715165495872497,0.9197403192520142,0.9197403192520142,0.0,148.64535522460938,157.0,75070.84375,0.0,2676.57763671875,1.0,278.1499938964844,282.9491882324219,299.97100830078125,304.9383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36060.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597584366798401,1.0,0.0,0.0,3.7386763095855713,3.738701105117798,9.326721510660718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13352.0234375,0.0,1634.5455322265625,1895.4371337890625,0.0,3026.7392578125,0.925159752368927,1.0,0.0,3.0,1.0,0.0
17763900,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8377788662910461,0.3450823724269867,0.3124642372131347,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9937503933906556,0.5740800499916077,0.5438951849937439,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9697973132133484,0.5275965332984924,0.3693230152130127,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9146974086761476,0.4494459629058838,0.4270004034042358,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7280974388122559,0.2227569818496704,1.0144935846328735,284.9471740722656,284.95001220703125,302.9862670898437,296.94146728515625,299.3875732421875,297.2373962402344,284.9471130371094,1.0,0.5948458909988403,0.4995195567607879,0.4995195567607879,1.0,,-3.202719449996948,1.1932995319366455,2.0094199180603027,0.4701095819473266,0.9182090759277344,0.9182090759277344,0.0,150.21356201171875,157.0,75000.84375,0.0,2690.892333984375,1.0,278.1499938964844,282.9486999511719,299.948486328125,304.911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36119.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860426127910614,1.0,0.0,0.0,3.7354931831359854,3.735518217086792,9.310847417509648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.779296875,0.0,1631.2960205078125,1895.4371337890625,0.0,3033.001220703125,0.9244914054870604,1.0,0.0,3.0,1.0,0.0
17763960,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8357143402099609,0.34525266289711,0.3126724362373352,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9917426705360411,0.5744392275810242,0.5442720651626587,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9676882028579712,0.5285564661026001,0.3700312077999115,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9121009707450868,0.4498434066772461,0.4274329543113708,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7263200879096985,0.2228372395038604,1.0151304006576538,284.9467163085937,284.95001220703125,302.9576416015625,296.9186706542969,299.37225341796875,297.2350769042969,284.9467163085937,1.0,0.5961069464683533,0.4985853433609009,0.4985853433609009,1.0,,-3.2055606842041016,1.1925877332687378,2.0129730701446533,0.4687703251838684,0.9168074727058412,0.9168074727058412,0.0,151.76856994628906,160.0,74926.5546875,0.0,2705.135009765625,1.0,278.1499938964844,282.9486389160156,299.9253845214844,304.8832397460937,293.1499938964844,293.1499938964844,278.1499938964844,36159.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610731959342957,1.0,0.0,0.0,3.7318115234375,3.731836318969727,9.292502909374888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.6279296875,0.0,1627.330810546875,1895.4371337890625,0.0,3039.070556640625,0.9236980676651,1.0,0.0,3.0,1.0,0.0
17764020,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8317485451698303,0.3455774784088135,0.3130733966827392,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9877485036849976,0.5751685500144958,0.5450578927993774,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9635525941848756,0.5304661989212036,0.3714380264282226,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9072206020355223,0.45061856508255,0.428278237581253,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7228764295578003,0.2229932248592376,1.0163685083389282,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3410339355469,297.23095703125,284.9463806152344,1.0,0.5986020565032959,0.4967168569564819,0.4967168569564819,1.0,,-3.211184024810791,1.1911171674728394,2.020066738128662,0.4660653173923492,0.9141659140586852,0.9141659140586852,0.0,154.8545379638672,163.0,74766.53125,0.0,2733.442138671875,1.0,278.1499938964844,282.94903564453125,299.877685546875,304.8244323730469,293.1499938964844,293.1499938964844,278.1499938964844,36209.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623433709144592,1.0,0.0,0.0,3.7234950065612793,3.723519802093506,9.251131132259616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.8515625,0.0,1618.0804443359375,1895.4371337890625,0.0,3050.984619140625,0.9218724966049194,1.0,0.0,3.0,1.0,0.0
17764080,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8317485451698303,0.3455774784088135,0.3130733966827392,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9877485036849976,0.5751685500144958,0.5450578927993774,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9635525941848756,0.5304661989212036,0.3714380264282226,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9072206020355223,0.45061856508255,0.428278237581253,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7228764295578003,0.2229932248592376,1.0163685083389282,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3410339355469,297.23095703125,284.9463806152344,1.0,0.5986020565032959,0.4967168569564819,0.4967168569564819,1.0,,-3.211184024810791,1.1911171674728394,2.020066738128662,0.4660653173923492,0.9141659140586852,0.9141659140586852,0.0,154.8545379638672,163.0,74766.53125,0.0,2733.442138671875,1.0,278.1499938964844,282.94903564453125,299.877685546875,304.8244323730469,293.1499938964844,293.1499938964844,278.1499938964844,36209.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623433709144592,1.0,0.0,0.0,3.7234950065612793,3.723519802093506,9.251131132259616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.8515625,0.0,1618.0804443359375,1895.4371337890625,0.0,3050.984619140625,0.9218724966049194,1.0,0.0,3.0,1.0,0.0
17764140,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8279532790184021,0.3458769619464874,0.3134515881538391,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9837412238121032,0.5758660435676575,0.5458271503448486,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9595099091529846,0.5323686003684998,0.3728378713130951,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9027442336082458,0.4513629674911499,0.4290944635868072,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7195411324501038,0.2231449484825134,1.01758074760437,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.30908203125,297.2273254394531,284.9462585449219,1.0,0.6010633707046509,0.4948484003543854,0.4948484003543854,1.0,,-3.2166872024536133,1.1895546913146973,2.027132511138916,0.4633045196533203,0.9115847945213318,0.9115847945213318,0.0,157.92144775390625,166.0,74592.8828125,0.0,2761.493408203125,1.0,278.1499938964844,282.9497375488281,299.8280944824219,304.7626037597656,293.1499938964844,293.1499938964844,278.1499938964844,36236.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635843396186829,1.0,0.0,0.0,3.714266538619995,3.7142910957336426,9.205330684380896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13194.0009765625,0.0,1607.6546630859375,1895.4371337890625,0.0,3062.625244140625,0.9198257327079772,1.0,0.0,3.0,1.0,0.0
17764200,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8279532790184021,0.3458769619464874,0.3134515881538391,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9837412238121032,0.5758660435676575,0.5458271503448486,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9595099091529846,0.5323686003684998,0.3728378713130951,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9027442336082458,0.4513629674911499,0.4290944635868072,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7195411324501038,0.2231449484825134,1.01758074760437,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.30908203125,297.2273254394531,284.9462585449219,1.0,0.6010633707046509,0.4948484003543854,0.4948484003543854,1.0,,-3.2166872024536133,1.1895546913146973,2.027132511138916,0.4633045196533203,0.9115847945213318,0.9115847945213318,0.0,157.92144775390625,166.0,74592.8828125,0.0,2761.493408203125,1.0,278.1499938964844,282.9497375488281,299.8280944824219,304.7626037597656,293.1499938964844,293.1499938964844,278.1499938964844,36236.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635843396186829,1.0,0.0,0.0,3.714266538619995,3.7142910957336426,9.205330684380896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13194.0009765625,0.0,1607.6546630859375,1895.4371337890625,0.0,3062.625244140625,0.9198257327079772,1.0,0.0,3.0,1.0,0.0
17764260,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8242849111557007,0.3461525738239288,0.3138089478015899,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9797013998031616,0.5765302777290344,0.5465676784515381,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.95554518699646,0.5342707633972168,0.3742364943027496,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8985381126403809,0.4520788788795471,0.4298844933509826,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7162683606147766,0.2232904285192489,1.01876699924469,284.9462280273437,284.95001220703125,302.7705993652344,296.7710266113281,299.2769470214844,297.2240905761719,284.9462280273437,1.0,0.603497326374054,0.4930411875247955,0.4930411875247955,1.0,,-3.222064733505249,1.188020944595337,2.034043788909912,0.4606066942214966,0.9090437293052672,0.9090437293052672,0.0,160.98324584960938,169.0,74411.859375,0.0,2789.35107421875,1.0,278.1499938964844,282.9506225585937,299.7772216796875,304.6988830566406,293.1499938964844,293.1499938964844,278.1499938964844,36254.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648337721824646,1.0,0.0,0.0,3.704563617706299,3.7045881748199454,9.157298563877704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13136.5556640625,0.0,1596.6575927734375,1895.4371337890625,0.0,3074.345947265625,0.9176650047302246,1.0,0.0,3.0,1.0,0.0
17764320,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8242849111557007,0.3461525738239288,0.3138089478015899,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9797013998031616,0.5765302777290344,0.5465676784515381,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.95554518699646,0.5342707633972168,0.3742364943027496,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8985381126403809,0.4520788788795471,0.4298844933509826,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7162683606147766,0.2232904285192489,1.01876699924469,284.9462280273437,284.95001220703125,302.7705993652344,296.7710266113281,299.2769470214844,297.2240905761719,284.9462280273437,1.0,0.603497326374054,0.4930411875247955,0.4930411875247955,1.0,,-3.222064733505249,1.188020944595337,2.034043788909912,0.4606066942214966,0.9090437293052672,0.9090437293052672,0.0,160.98324584960938,169.0,74411.859375,0.0,2789.35107421875,1.0,278.1499938964844,282.9506225585937,299.7772216796875,304.6988830566406,293.1499938964844,293.1499938964844,278.1499938964844,36254.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648337721824646,1.0,0.0,0.0,3.704563617706299,3.7045881748199454,9.157298563877704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13136.5556640625,0.0,1596.6575927734375,1895.4371337890625,0.0,3074.345947265625,0.9176650047302246,1.0,0.0,3.0,1.0,0.0
17764380,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8207137584686279,0.346397191286087,0.3141391575336456,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9756293892860411,0.5771512985229492,0.5472687482833862,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9516674876213074,0.5361805558204651,0.3756391108036041,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8944677114486694,0.4527580738067627,0.4306405782699585,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7130269408226013,0.2234263271093368,1.019912838935852,284.9461669921875,284.95001220703125,302.7045288085937,296.7191162109375,299.24462890625,297.2212219238281,284.9461975097656,1.0,0.6059000492095947,0.4912339746952057,0.4912339746952057,1.0,,-3.227279663085937,1.1863850355148315,2.0408947467803955,0.4578498601913452,0.9064621329307556,0.9064621329307556,0.0,164.03955078125,172.0,74221.53125,0.0,2816.93017578125,1.0,278.1499938964844,282.9515686035156,299.7251892089844,304.63330078125,293.1499938964844,293.1499938964844,278.1499938964844,36267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660560250282288,1.0,0.0,0.0,3.6943633556365967,3.694387674331665,9.106940410674724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.236328125,0.0,1585.1124267578125,1895.4371337890625,0.0,3085.81201171875,0.9153903126716614,1.0,0.0,3.0,1.0,0.0
17764440,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8207137584686279,0.346397191286087,0.3141391575336456,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9756293892860411,0.5771512985229492,0.5472687482833862,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9516674876213074,0.5361805558204651,0.3756391108036041,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8944677114486694,0.4527580738067627,0.4306405782699585,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7130269408226013,0.2234263271093368,1.019912838935852,284.9461669921875,284.95001220703125,302.7045288085937,296.7191162109375,299.24462890625,297.2212219238281,284.9461975097656,1.0,0.6059000492095947,0.4912339746952057,0.4912339746952057,1.0,,-3.227279663085937,1.1863850355148315,2.0408947467803955,0.4578498601913452,0.9064621329307556,0.9064621329307556,0.0,164.03955078125,172.0,74221.53125,0.0,2816.93017578125,1.0,278.1499938964844,282.9515686035156,299.7251892089844,304.63330078125,293.1499938964844,293.1499938964844,278.1499938964844,36267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660560250282288,1.0,0.0,0.0,3.6943633556365967,3.694387674331665,9.106940410674724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.236328125,0.0,1585.1124267578125,1895.4371337890625,0.0,3085.81201171875,0.9153903126716614,1.0,0.0,3.0,1.0,0.0
17764500,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8189557790756226,0.3465092778205871,0.3142953515052795,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.973581314086914,0.5774477124214172,0.5476062893867493,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9497604966163636,0.5371400117874146,0.3763432800769806,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8924791812896729,0.4530855715274811,0.4310074746608734,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.711407482624054,0.2234910875558853,1.0204721689224243,284.9461669921875,284.95001220703125,302.6712341308594,296.69293212890625,299.2284851074219,297.21990966796875,284.9461669921875,1.0,0.6070915460586548,0.4903303980827331,0.4903303980827331,1.0,,-3.2298331260681152,1.185530424118042,2.044302701950073,0.456448346376419,0.9051631093025208,0.9051631093025208,0.0,165.56805419921875,172.0,74124.09375,0.0,2830.64306640625,1.0,278.1499938964844,282.9520568847656,299.6990051269531,304.6001281738281,293.1499938964844,293.1499938964844,278.1499938964844,36273.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666635751724243,1.0,0.0,0.0,3.689136743545532,3.6891610622406006,9.081190341930778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13047.2099609375,0.0,1579.212158203125,1895.4371337890625,0.0,3091.511962890625,0.914223849773407,1.0,0.0,3.0,1.0,0.0
17764560,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8172140121459961,0.346615731716156,0.3144465088844299,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9715281128883362,0.5777362585067749,0.5479365587234497,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9478769898414612,0.5381026864051819,0.3770494759082794,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8905225396156311,0.453406274318695,0.4313681125640869,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7097856402397156,0.2235540449619293,1.0210237503051758,284.9461669921875,284.95001220703125,302.6378479003906,296.6666564941406,299.2124328613281,297.2186889648437,284.9461669921875,1.0,0.608277440071106,0.4894550740718841,0.4894550740718841,1.0,,-3.2323577404022217,1.184710144996643,2.047647714614868,0.4550886452198028,0.9038803577423096,0.9038803577423096,0.0,167.09649658203125,175.0,74026.2578125,0.0,2844.316162109375,1.0,278.1499938964844,282.9525756835937,299.6727294921875,304.5668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36277.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672656416893005,1.0,0.0,0.0,3.683872699737549,3.683897256851196,9.055293617166172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.1640625,0.0,1573.2767333984375,1895.4371337890625,0.0,3097.159912109375,0.9130486845970154,1.0,0.0,3.0,1.0,0.0
17764620,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8137630820274353,0.3468019962310791,0.3147253394126892,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9674062728881836,0.5782772302627563,0.5485634803771973,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9441916346549988,0.5400471687316895,0.3784739673137665,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8866976499557495,0.4540160894393921,0.4320599436759949,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7065396904945374,0.2236718237400055,1.022091031074524,284.9461669921875,284.95001220703125,302.5712280273437,296.6141357421875,299.18072509765625,297.2164611816406,284.9461669921875,1.0,0.6106254458427429,0.4877044260501861,0.4877044260501861,1.0,,-3.237276554107666,1.1829960346221924,2.0542805194854736,0.4523285627365112,0.9013315439224244,0.9013315439224244,0.0,170.14964294433594,178.0,73827.4140625,0.0,2871.42822265625,1.0,278.1499938964844,282.95361328125,299.6201171875,304.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,36283.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684363961219788,1.0,0.0,0.0,3.6731808185577393,3.673205137252808,9.002806109492667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.7900390625,0.0,1561.245849609375,1895.4371337890625,0.0,3108.142578125,0.9106608629226683,1.0,0.0,3.0,1.0,0.0
17764680,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8137630820274353,0.3468019962310791,0.3147253394126892,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9674062728881836,0.5782772302627563,0.5485634803771973,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9441916346549988,0.5400471687316895,0.3784739673137665,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8866976499557495,0.4540160894393921,0.4320599436759949,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7065396904945374,0.2236718237400055,1.022091031074524,284.9461669921875,284.95001220703125,302.5712280273437,296.6141357421875,299.18072509765625,297.2164611816406,284.9461669921875,1.0,0.6106254458427429,0.4877044260501861,0.4877044260501861,1.0,,-3.237276554107666,1.1829960346221924,2.0542805194854736,0.4523285627365112,0.9013315439224244,0.9013315439224244,0.0,170.14964294433594,178.0,73827.4140625,0.0,2871.42822265625,1.0,278.1499938964844,282.95361328125,299.6201171875,304.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,36283.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684363961219788,1.0,0.0,0.0,3.6731808185577393,3.673205137252808,9.002806109492667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.7900390625,0.0,1561.245849609375,1895.4371337890625,0.0,3108.142578125,0.9106608629226683,1.0,0.0,3.0,1.0,0.0
17764740,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8103393912315369,0.3469647467136383,0.3149835467338562,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.963271975517273,0.5787865519523621,0.5491611361503601,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9406082630157472,0.5420119762420654,0.3799117505550384,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8829885721206665,0.454597920179367,0.4327259957790375,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7033631801605225,0.2237827032804489,1.0231283903121948,284.9461975097656,284.95001220703125,302.5054016113281,296.5620422363281,299.1494445800781,297.2145080566406,284.9461975097656,1.0,0.6129521727561951,0.4859537780284881,0.4859537780284881,1.0,,-3.2420814037323,1.1811996698379517,2.0608818531036377,0.4495142102241516,0.8988048434257507,0.8988048434257507,0.0,173.20484924316406,181.0,73626.6328125,0.0,2898.394775390625,1.0,278.1499938964844,282.95465087890625,299.5677795410156,304.4328308105469,293.1499938964844,293.1499938964844,278.45001220703125,36287.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695578575134277,1.0,0.0,0.0,3.662387847900391,3.66241192817688,8.949977541305998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.2412109375,0.0,1549.15625,1895.4371337890625,0.0,3118.6630859375,0.9082490801811218,1.0,0.0,3.0,1.0,0.0
17764800,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8103393912315369,0.3469647467136383,0.3149835467338562,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.963271975517273,0.5787865519523621,0.5491611361503601,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9406082630157472,0.5420119762420654,0.3799117505550384,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8829885721206665,0.454597920179367,0.4327259957790375,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7033631801605225,0.2237827032804489,1.0231283903121948,284.9461975097656,284.95001220703125,302.5054016113281,296.5620422363281,299.1494445800781,297.2145080566406,284.9461975097656,1.0,0.6129521727561951,0.4859537780284881,0.4859537780284881,1.0,,-3.2420814037323,1.1811996698379517,2.0608818531036377,0.4495142102241516,0.8988048434257507,0.8988048434257507,0.0,173.20484924316406,181.0,73626.6328125,0.0,2898.394775390625,1.0,278.1499938964844,282.95465087890625,299.5677795410156,304.4328308105469,293.1499938964844,293.1499938964844,278.45001220703125,36287.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695578575134277,1.0,0.0,0.0,3.662387847900391,3.66241192817688,8.949977541305998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.2412109375,0.0,1549.15625,1895.4371337890625,0.0,3118.6630859375,0.9082490801811218,1.0,0.0,3.0,1.0,0.0
17764860,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8078421354293823,0.3476588129997253,0.3155781328678131,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.960151731967926,0.5798906087875366,0.5501510500907898,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9382416009902954,0.5446085929870605,0.3816717863082886,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8803015947341919,0.4556598365306854,0.4337030947208404,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7010256052017212,0.2241661101579666,1.0249521732330322,285.0205078125,284.95001220703125,302.44110107421875,296.5108337402344,299.1223449707031,297.2179260253906,285.01788330078125,1.0,0.61541748046875,0.4841824471950531,0.4841824471950531,1.0,,-3.2494657039642334,1.1803622245788574,2.069103717803955,0.4470294713973999,0.9932777881622314,0.9932777881622314,0.0,175.88771057128906,184.0,73058.5546875,0.0,2928.816650390625,1.0,278.4432373046875,283.0462646484375,299.50616455078125,304.2826232910156,293.1499938964844,293.1499938964844,278.1499938964844,32781.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661019802093506,1.0,0.0,0.0,3.796533107757568,3.796557903289795,9.617621117286037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13540.779296875,0.0,1677.33837890625,1895.4371337890625,0.0,3086.243408203125,0.9357510209083556,1.0,0.0,3.0,1.0,0.0
17764920,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8078421354293823,0.3476588129997253,0.3155781328678131,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.960151731967926,0.5798906087875366,0.5501510500907898,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9382416009902954,0.5446085929870605,0.3816717863082886,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8803015947341919,0.4556598365306854,0.4337030947208404,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7010256052017212,0.2241661101579666,1.0249521732330322,285.0205078125,284.95001220703125,302.44110107421875,296.5108337402344,299.1223449707031,297.2179260253906,285.01788330078125,1.0,0.61541748046875,0.4841824471950531,0.4841824471950531,1.0,,-3.2494657039642334,1.1803622245788574,2.069103717803955,0.4470294713973999,0.9932777881622314,0.9932777881622314,0.0,175.88771057128906,184.0,73058.5546875,0.0,2928.816650390625,1.0,278.4432373046875,283.0462646484375,299.50616455078125,304.2826232910156,293.1499938964844,293.1499938964844,278.1499938964844,32781.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661019802093506,1.0,0.0,0.0,3.796533107757568,3.796557903289795,9.617621117286037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13540.779296875,0.0,1677.33837890625,1895.4371337890625,0.0,3086.243408203125,0.9357510209083556,1.0,0.0,3.0,1.0,0.0
17764980,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8035750985145569,0.3471536636352539,0.3155387043952942,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9550820589065552,0.5796931385993958,0.5504287481307983,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9338225722312928,0.5459470748901367,0.3829062879085541,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8759796023368835,0.4556649327278137,0.4341192245483398,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6973603367805481,0.2240166813135147,1.0256409645080566,284.89483642578125,284.95001220703125,302.3790283203125,296.4610900878906,299.0887145996094,297.21014404296875,284.8964233398437,1.0,0.6177265644073486,0.4824111461639404,0.4824111461639404,1.0,,-3.252575635910034,1.1777565479278564,2.0748190879821777,0.4439133703708648,0.8852642178535461,0.8852642178535461,0.0,179.38807678222656,187.0,73594.4296875,0.0,2954.82958984375,1.0,278.1566162109375,282.9078063964844,299.4847106933594,304.3819580078125,293.1499938964844,293.1499938964844,278.45001220703125,38386.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741970658302307,1.0,0.0,0.0,3.700730085372925,3.7007551193237305,9.138357199844904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.185546875,0.0,1608.446533203125,1895.4371337890625,0.0,3162.177001953125,0.9185262322425842,1.0,0.0,3.0,1.0,0.0
17765040,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8035750985145569,0.3471536636352539,0.3155387043952942,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9550820589065552,0.5796931385993958,0.5504287481307983,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9338225722312928,0.5459470748901367,0.3829062879085541,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8759796023368835,0.4556649327278137,0.4341192245483398,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6973603367805481,0.2240166813135147,1.0256409645080566,284.89483642578125,284.95001220703125,302.3790283203125,296.4610900878906,299.0887145996094,297.21014404296875,284.8964233398437,1.0,0.6177265644073486,0.4824111461639404,0.4824111461639404,1.0,,-3.252575635910034,1.1777565479278564,2.0748190879821777,0.4439133703708648,0.8852642178535461,0.8852642178535461,0.0,179.38807678222656,187.0,73594.4296875,0.0,2954.82958984375,1.0,278.1566162109375,282.9078063964844,299.4847106933594,304.3819580078125,293.1499938964844,293.1499938964844,278.45001220703125,38386.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741970658302307,1.0,0.0,0.0,3.700730085372925,3.7007551193237305,9.138357199844904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.185546875,0.0,1608.446533203125,1895.4371337890625,0.0,3162.177001953125,0.9185262322425842,1.0,0.0,3.0,1.0,0.0
17765100,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8015539646148682,0.347292810678482,0.3154858648777008,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9526622891426086,0.5800186395645142,0.5505232810974121,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9318541288375854,0.5471904873847961,0.3835779130458832,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8739489316940308,0.4559712707996368,0.4342600107192993,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6956000924110413,0.2240810692310333,1.0257185697555542,285.0127868652344,284.95001220703125,302.3490600585937,296.4368591308594,299.0752258300781,297.2107238769531,285.0143127441406,1.0,0.6187885403633118,0.4815254807472229,0.4815254807472229,1.0,,-3.2536895275115967,1.1762775182724,2.0774118900299072,0.4421389698982239,0.965362787246704,0.965362787246704,0.0,181.0301055908203,187.0,72700.2578125,0.0,2966.326904296875,1.0,278.4032897949219,283.0411376953125,299.4178771972656,304.1293640136719,293.1499938964844,293.1499938964844,278.45001220703125,34345.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699100017547607,1.0,0.0,0.0,3.7422549724578857,3.742279529571533,9.344584555037728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.365234375,0.0,1625.5535888671875,1895.4371337890625,0.0,3121.96630859375,0.926375448703766,1.0,0.0,3.0,1.0,0.0
17765160,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8004460334777832,0.3475730121135711,0.3157645761966705,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.95126074552536,0.5805221199989319,0.551011860370636,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9310150146484376,0.5486108660697937,0.3845775723457336,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8727997541427612,0.4564200639724731,0.4347030818462372,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6945813894271851,0.2242421954870224,1.0265382528305054,284.9956970214844,284.95001220703125,302.3199157714844,296.4132080078125,299.0634460449219,297.2132263183594,284.9941101074219,1.0,0.6199657917022705,0.4806605875492096,0.4806605875492096,1.0,,-3.257330179214477,1.175836205482483,2.081493854522705,0.4408833682537079,0.9727187156677246,0.9727187156677246,0.0,182.2917938232422,190.0,72795.1015625,0.0,2981.09326171875,1.0,278.44342041015625,283.0253295898437,299.40484619140625,304.1671447753906,293.1499938964844,293.1499938964844,278.1499938964844,33811.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694383502006531,1.0,0.0,0.0,3.798777103424072,3.798802137374878,9.628994348531703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13439.896484375,0.0,1688.0330810546875,1895.4371337890625,0.0,3117.5419921875,0.9370224475860596,1.0,0.0,3.0,1.0,0.0
17765220,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7965760827064514,0.3471023440361023,0.3156879544258117,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.946554958820343,0.5803947448730469,0.5512845516204834,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9273574352264404,0.5503218173980713,0.3860343098640442,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8689542412757874,0.456398993730545,0.4350292086601257,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6912795305252075,0.2240988910198211,1.0270551443099976,284.89764404296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0339660644531,297.2076416015625,284.899169921875,1.0,0.6221578121185303,0.478930801153183,0.478930801153183,1.0,,-3.260339498519897,1.1732163429260254,2.087123155593872,0.4377553761005401,0.876679003238678,0.876679003238678,0.0,185.61219787597656,193.0,73174.828125,0.0,3006.000732421875,1.0,278.15673828125,282.91259765625,299.3858337402344,304.2510681152344,293.1499938964844,293.1499938964844,278.45001220703125,38831.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763109445571899,1.0,0.0,0.0,3.6761417388916016,3.676166534423828,9.01732676084066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.3896484375,0.0,1583.7864990234375,1895.4371337890625,0.0,3181.999267578125,0.9135379791259766,1.0,0.0,3.0,1.0,0.0
17765280,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7965760827064514,0.3471023440361023,0.3156879544258117,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.946554958820343,0.5803947448730469,0.5512845516204834,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9273574352264404,0.5503218173980713,0.3860343098640442,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8689542412757874,0.456398993730545,0.4350292086601257,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6912795305252075,0.2240988910198211,1.0270551443099976,284.89764404296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0339660644531,297.2076416015625,284.899169921875,1.0,0.6221578121185303,0.478930801153183,0.478930801153183,1.0,,-3.260339498519897,1.1732163429260254,2.087123155593872,0.4377553761005401,0.876679003238678,0.876679003238678,0.0,185.61219787597656,193.0,73174.828125,0.0,3006.000732421875,1.0,278.15673828125,282.91259765625,299.3858337402344,304.2510681152344,293.1499938964844,293.1499938964844,278.45001220703125,38831.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763109445571899,1.0,0.0,0.0,3.6761417388916016,3.676166534423828,9.01732676084066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.3896484375,0.0,1583.7864990234375,1895.4371337890625,0.0,3181.999267578125,0.9135379791259766,1.0,0.0,3.0,1.0,0.0
17765340,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7938913106918335,0.3475601077079773,0.3159653842449188,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9431622624397278,0.5812685489654541,0.5519336462020874,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.925232708454132,0.5532239079475403,0.3879023194313049,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8662452697753906,0.457163006067276,0.435627669095993,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6888963580131531,0.2243617475032806,1.0281059741973877,284.99713134765625,284.95001220703125,302.2135314941406,296.3251037597656,299.0130310058594,297.2124938964844,284.9955749511719,1.0,0.6243731379508972,0.4772010445594787,0.4772010445594787,1.0,,-3.265674829483032,1.1715046167373655,2.094170093536377,0.4348151981830597,0.9646896123886108,0.9646896123886108,0.0,188.35513305664065,196.0,72413.03125,0.0,3032.747802734375,1.0,278.4433288574219,283.0283508300781,299.3139038085937,304.04644775390625,293.1499938964844,293.1499938964844,278.1499938964844,33849.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870958685874939,1.0,0.0,0.0,3.776188850402832,3.7762138843536377,9.514822636447208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.2060546875,0.0,1661.498779296875,1895.4371337890625,0.0,3131.803466796875,0.9318857789039612,1.0,0.0,3.0,1.0,0.0
17765400,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7938913106918335,0.3475601077079773,0.3159653842449188,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9431622624397278,0.5812685489654541,0.5519336462020874,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.925232708454132,0.5532239079475403,0.3879023194313049,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8662452697753906,0.457163006067276,0.435627669095993,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6888963580131531,0.2243617475032806,1.0281059741973877,284.99713134765625,284.95001220703125,302.2135314941406,296.3251037597656,299.0130310058594,297.2124938964844,284.9955749511719,1.0,0.6243731379508972,0.4772010445594787,0.4772010445594787,1.0,,-3.265674829483032,1.1715046167373655,2.094170093536377,0.4348151981830597,0.9646896123886108,0.9646896123886108,0.0,188.35513305664065,196.0,72413.03125,0.0,3032.747802734375,1.0,278.4433288574219,283.0283508300781,299.3139038085937,304.04644775390625,293.1499938964844,293.1499938964844,278.1499938964844,33849.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870958685874939,1.0,0.0,0.0,3.776188850402832,3.7762138843536377,9.514822636447208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.2060546875,0.0,1661.498779296875,1895.4371337890625,0.0,3131.803466796875,0.9318857789039612,1.0,0.0,3.0,1.0,0.0
17765460,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7902776598930359,0.3470799326896667,0.3158811330795288,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9386529922485352,0.5811174511909485,0.5521893501281738,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9220007061958312,0.5550879836082458,0.3894681632518768,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8627023696899414,0.45711749792099,0.4359313547611236,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6858513355255127,0.2242399156093597,1.0287177562713623,284.9023132324219,284.95001220703125,302.16766357421875,296.2858581542969,298.98785400390625,297.2077941894531,284.9036560058594,1.0,0.6265552043914795,0.4755085408687591,0.4755085408687591,1.0,,-3.2688729763031006,1.1689743995666504,2.09989857673645,0.4317423701286316,0.8733681440353394,0.8733681440353394,0.0,191.63525390625,199.0,72815.9921875,0.0,3057.9453125,1.0,278.15692138671875,282.9179382324219,299.3026428222656,304.1394348144531,293.1499938964844,293.1499938964844,278.45001220703125,38737.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775953650474548,1.0,0.0,0.0,3.654414415359497,3.654438972473145,8.911050599635928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.1787109375,0.0,1558.5946044921875,1895.4371337890625,0.0,3194.041015625,0.9086601734161376,1.0,0.0,3.0,1.0,0.0
