time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7902776598930359,0.3470799326896667,0.3158811330795288,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9386529922485352,0.5811174511909485,0.5521893501281738,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9220007061958312,0.5550879836082458,0.3894681632518768,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8627023696899414,0.45711749792099,0.4359313547611236,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6858513355255127,0.2242399156093597,1.0287177562713623,284.9023132324219,284.95001220703125,302.16766357421875,296.2858581542969,298.98785400390625,297.2077941894531,284.9036560058594,1.0,0.6265552043914795,0.4755085408687591,0.4755085408687591,1.0,,-3.2688729763031006,1.1689743995666504,2.09989857673645,0.4317423701286316,0.8733681440353394,0.8733681440353394,0.0,191.63525390625,199.0,72815.9921875,0.0,3057.9453125,1.0,278.15692138671875,282.9179382324219,299.3026428222656,304.1394348144531,293.1499938964844,293.1499938964844,278.45001220703125,38737.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775953650474548,1.0,0.0,0.0,3.654414415359497,3.654438972473145,8.911050599635928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.1787109375,0.0,1558.5946044921875,1895.4371337890625,0.0,3194.041015625,0.9086601734161376,1.0,0.0,3.0,1.0,0.0
17765580,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7877166271209717,0.3474880456924438,0.3161257803440094,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9353426098823548,0.5819148421287537,0.5527817010879517,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9201368689537048,0.5581102967262268,0.3914268016815185,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8601492643356323,0.4578222632408142,0.4364848732948303,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6836118102073669,0.2245043814182281,1.0298045873641968,284.99835205078125,284.95001220703125,302.1276550292969,296.25048828125,298.9714050292969,297.2130432128906,284.9967956542969,1.0,0.6287590265274048,0.4738160371780395,0.4738160371780395,1.0,,-3.274199247360229,1.167272448539734,2.106926918029785,0.4288241565227508,0.9607712626457214,0.9607712626457214,0.0,194.3832092285156,202.0,72106.9765625,0.0,3084.847900390625,1.0,278.44317626953125,283.0301513671875,299.2381896972656,303.9460754394531,293.1499938964844,293.1499938964844,278.1499938964844,33755.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720244765281677,1.0,0.0,0.0,3.758691310882568,3.758715867996216,9.426850056115654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.318359375,0.0,1640.197509765625,1895.4371337890625,0.0,3141.80029296875,0.9278737902641296,1.0,0.0,3.0,1.0,0.0
17765640,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7877166271209717,0.3474880456924438,0.3161257803440094,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9353426098823548,0.5819148421287537,0.5527817010879517,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9201368689537048,0.5581102967262268,0.3914268016815185,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8601492643356323,0.4578222632408142,0.4364848732948303,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6836118102073669,0.2245043814182281,1.0298045873641968,284.99835205078125,284.95001220703125,302.1276550292969,296.25048828125,298.9714050292969,297.2130432128906,284.9967956542969,1.0,0.6287590265274048,0.4738160371780395,0.4738160371780395,1.0,,-3.274199247360229,1.167272448539734,2.106926918029785,0.4288241565227508,0.9607712626457214,0.9607712626457214,0.0,194.3832092285156,202.0,72106.9765625,0.0,3084.847900390625,1.0,278.44317626953125,283.0301513671875,299.2381896972656,303.9460754394531,293.1499938964844,293.1499938964844,278.1499938964844,33755.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720244765281677,1.0,0.0,0.0,3.758691310882568,3.758715867996216,9.426850056115654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.318359375,0.0,1640.197509765625,1895.4371337890625,0.0,3141.80029296875,0.9278737902641296,1.0,0.0,3.0,1.0,0.0
17765700,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7863480448722839,0.3472751080989837,0.3162260055541992,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9335783123970032,0.5818675756454468,0.5530677437782288,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9190972447395324,0.5591399073600769,0.3923928141593933,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8588054180145264,0.4578287005424499,0.4367643892765045,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6824609637260437,0.2244824469089508,1.0304816961288452,284.86944580078125,284.95001220703125,302.1100769042969,296.23443603515625,298.9613037109375,297.2115173339844,284.8679504394531,1.0,0.6299046874046326,0.4729698002338409,0.4729698002338409,1.0,,-3.276982307434082,1.1664446592330933,2.110537528991699,0.4274889826774597,0.8695366382598877,0.8695366382598877,0.0,195.85748291015625,202.0,72897.0859375,0.0,3099.142333984375,1.0,278.1954650878906,282.88623046875,299.2645263671875,304.1508483886719,293.1499938964844,293.1499938964844,278.1499938964844,37983.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774238228797913,1.0,0.0,0.0,3.71696662902832,3.716991662979126,9.218719583259372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.580078125,0.0,1624.0706787109375,1895.4371337890625,0.0,3192.43310546875,0.919521152973175,1.0,0.0,3.0,1.0,0.0
17765760,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7842316031455994,0.3469562530517578,0.3159939348697662,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9309190511703492,0.5816764831542969,0.5529559254646301,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9171878695487976,0.5600941777229309,0.3930735290050506,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8567729592323303,0.4577100872993469,0.4367260932922363,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6807107329368591,0.224376693367958,1.0303969383239746,284.9042358398437,284.95001220703125,302.09423828125,296.219482421875,298.9510498046875,297.2087097167969,284.9056701660156,1.0,0.6309175491333008,0.4721410274505615,0.4721410274505615,1.0,,-3.2772412300109863,1.1646568775177002,2.112584352493286,0.4257073402404785,0.8711826801300049,0.8711826801300049,0.0,197.68017578125,205.0,72538.1796875,0.0,3109.9111328125,1.0,278.1571655273437,282.9200744628906,299.2354736328125,304.0497131347656,293.1499938964844,293.1499938964844,278.45001220703125,38670.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784982562065125,1.0,0.0,0.0,3.639025449752808,3.639049768447876,8.836158258418436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.41015625,0.0,1540.9107666015625,1895.4371337890625,0.0,3202.50537109375,0.9051973223686218,1.0,0.0,3.0,1.0,0.0
17765820,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7817558646202087,0.3473045527935028,0.3161888718605041,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9276769757270812,0.5823756456375122,0.5534606575965881,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9155492186546326,0.5632425546646118,0.3951198756694793,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8543298244476318,0.4583410918712616,0.4372136890888214,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6785743236541748,0.2246299982070922,1.0314446687698364,284.9987487792969,284.95001220703125,302.068115234375,296.1933288574219,298.9399108886719,297.2142639160156,284.9971923828125,1.0,0.6330928802490234,0.4704835116863251,0.4704835116863251,1.0,,-3.282381534576416,1.1628942489624023,2.1194872856140137,0.4227772653102875,0.9582035541534424,0.9582035541534424,0.0,200.44227600097656,208.0,71878.109375,0.0,3136.631591796875,1.0,278.4430847167969,283.0303039550781,299.1797790527344,303.8681640625,293.1499938964844,293.1499938964844,278.1499938964844,33686.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726739287376404,1.0,0.0,0.0,3.7465853691101074,3.746609926223755,9.36622370772966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13155.34765625,0.0,1625.5357666015625,1895.4371337890625,0.0,3147.89208984375,0.925097405910492,1.0,0.0,3.0,1.0,0.0
17765880,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7817558646202087,0.3473045527935028,0.3161888718605041,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9276769757270812,0.5823756456375122,0.5534606575965881,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9155492186546326,0.5632425546646118,0.3951198756694793,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8543298244476318,0.4583410918712616,0.4372136890888214,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6785743236541748,0.2246299982070922,1.0314446687698364,284.9987487792969,284.95001220703125,302.068115234375,296.1933288574219,298.9399108886719,297.2142639160156,284.9971923828125,1.0,0.6330928802490234,0.4704835116863251,0.4704835116863251,1.0,,-3.282381534576416,1.1628942489624023,2.1194872856140137,0.4227772653102875,0.9582035541534424,0.9582035541534424,0.0,200.44227600097656,208.0,71878.109375,0.0,3136.631591796875,1.0,278.4430847167969,283.0303039550781,299.1797790527344,303.8681640625,293.1499938964844,293.1499938964844,278.1499938964844,33686.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726739287376404,1.0,0.0,0.0,3.7465853691101074,3.746609926223755,9.36622370772966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13155.34765625,0.0,1625.5357666015625,1895.4371337890625,0.0,3147.89208984375,0.925097405910492,1.0,0.0,3.0,1.0,0.0
17765940,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.778404712677002,0.3467206358909607,0.3160070776939392,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9233992695808412,0.5820579528808594,0.5535504817962646,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.91291481256485,0.5654126405715942,0.3968720138072967,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8511146903038025,0.4581591486930847,0.4373873472213745,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6758154034614563,0.2244926989078521,1.0319901704788208,284.9057312011719,284.95001220703125,302.04998779296875,296.1724853515625,298.92547607421875,297.2104797363281,284.9069519042969,1.0,0.635219931602478,0.4688259959220886,0.4688259959220886,1.0,,-3.285250902175904,1.1601929664611816,2.1250579357147217,0.4196173548698425,0.8701086640357971,0.8701086640357971,0.0,203.7433013916016,211.0,72349.0078125,0.0,3161.445068359375,1.0,278.1571044921875,282.9203796386719,299.1872253417969,303.9841613769531,293.1499938964844,293.1499938964844,278.45001220703125,38566.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789297938346863,1.0,0.0,0.0,3.6295084953308105,3.629532814025879,8.79000140230346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.2724609375,0.0,1529.588134765625,1895.4371337890625,0.0,3206.550048828125,0.903002381324768,1.0,0.0,3.0,1.0,0.0
17766000,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.778404712677002,0.3467206358909607,0.3160070776939392,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9233992695808412,0.5820579528808594,0.5535504817962646,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.91291481256485,0.5654126405715942,0.3968720138072967,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8511146903038025,0.4581591486930847,0.4373873472213745,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6758154034614563,0.2244926989078521,1.0319901704788208,284.9057312011719,284.95001220703125,302.04998779296875,296.1724853515625,298.92547607421875,297.2104797363281,284.9069519042969,1.0,0.635219931602478,0.4688259959220886,0.4688259959220886,1.0,,-3.285250902175904,1.1601929664611816,2.1250579357147217,0.4196173548698425,0.8701086640357971,0.8701086640357971,0.0,203.7433013916016,211.0,72349.0078125,0.0,3161.445068359375,1.0,278.1571044921875,282.9203796386719,299.1872253417969,303.9841613769531,293.1499938964844,293.1499938964844,278.45001220703125,38566.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789297938346863,1.0,0.0,0.0,3.6295084953308105,3.629532814025879,8.79000140230346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.2724609375,0.0,1529.588134765625,1895.4371337890625,0.0,3206.550048828125,0.903002381324768,1.0,0.0,3.0,1.0,0.0
17766060,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7760584950447083,0.3470132648944855,0.3161536753177643,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9203529357910156,0.5827178359031677,0.5540112853050232,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9116604924201964,0.5688999891281128,0.3991340100765228,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8488184809684753,0.4587181806564331,0.4378078579902649,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6738200187683105,0.2247393131256103,1.033000349998474,284.9994506835937,284.95001220703125,302.0382995605469,296.1548156738281,298.9205322265625,297.21728515625,284.9979248046875,1.0,0.6373751163482666,0.4672276675701141,0.4672276675701141,1.0,,-3.290413856506348,1.158502459526062,2.131911277770996,0.4168225228786468,0.9571599960327148,0.9571599960327148,0.0,206.4833526611328,214.0,71728.4140625,0.0,3188.229736328125,1.0,278.4430236816406,283.02960205078125,299.1407775878906,303.8155212402344,293.1499938964844,293.1499938964844,278.1499938964844,33619.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729764223098755,1.0,0.0,0.0,3.739318609237671,3.7393431663513184,9.32992691105028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.0625,0.0,1616.5823974609375,1895.4371337890625,0.0,3150.72900390625,0.9234145283699036,1.0,0.0,3.0,1.0,0.0
17766120,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7760584950447083,0.3470132648944855,0.3161536753177643,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9203529357910156,0.5827178359031677,0.5540112853050232,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9116604924201964,0.5688999891281128,0.3991340100765228,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8488184809684753,0.4587181806564331,0.4378078579902649,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6738200187683105,0.2247393131256103,1.033000349998474,284.9994506835937,284.95001220703125,302.0382995605469,296.1548156738281,298.9205322265625,297.21728515625,284.9979248046875,1.0,0.6373751163482666,0.4672276675701141,0.4672276675701141,1.0,,-3.290413856506348,1.158502459526062,2.131911277770996,0.4168225228786468,0.9571599960327148,0.9571599960327148,0.0,206.4833526611328,214.0,71728.4140625,0.0,3188.229736328125,1.0,278.4430236816406,283.02960205078125,299.1407775878906,303.8155212402344,293.1499938964844,293.1499938964844,278.1499938964844,33619.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729764223098755,1.0,0.0,0.0,3.739318609237671,3.7393431663513184,9.32992691105028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.0625,0.0,1616.5823974609375,1895.4371337890625,0.0,3150.72900390625,0.9234145283699036,1.0,0.0,3.0,1.0,0.0
17766180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7728745937347412,0.346379667520523,0.3159240484237671,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9163542985916138,0.5823639035224915,0.5540700554847717,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.909479022026062,0.5713852643966675,0.4011198580265045,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.845787525177002,0.4584677219390869,0.4379146099090576,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6712356805801392,0.2245985716581344,1.0335230827331543,284.9064025878906,284.95001220703125,302.0307006835937,296.1377868652344,298.9107360839844,297.2145690917969,284.9075622558594,1.0,0.6394911408424377,0.4656293392181396,0.4656293392181396,1.0,,-3.2933619022369385,1.1558972597122192,2.137464761734009,0.4139227867126465,0.8696283102035522,0.8696283102035522,0.0,209.7672882080078,217.0,72224.9296875,0.0,3213.22265625,1.0,278.1571655273437,282.9189758300781,299.15338134765625,303.9400939941406,293.1499938964844,293.1499938964844,278.45001220703125,38508.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794155716896057,1.0,0.0,0.0,3.624457597732544,3.624481678009033,8.765553047851427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.2529296875,0.0,1523.5771484375,1895.4371337890625,0.0,3211.10302734375,0.9018304944038392,1.0,0.0,3.0,1.0,0.0
17766240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7728745937347412,0.346379667520523,0.3159240484237671,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9163542985916138,0.5823639035224915,0.5540700554847717,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.909479022026062,0.5713852643966675,0.4011198580265045,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.845787525177002,0.4584677219390869,0.4379146099090576,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6712356805801392,0.2245985716581344,1.0335230827331543,284.9064025878906,284.95001220703125,302.0307006835937,296.1377868652344,298.9107360839844,297.2145690917969,284.9075622558594,1.0,0.6394911408424377,0.4656293392181396,0.4656293392181396,1.0,,-3.2933619022369385,1.1558972597122192,2.137464761734009,0.4139227867126465,0.8696283102035522,0.8696283102035522,0.0,209.7672882080078,217.0,72224.9296875,0.0,3213.22265625,1.0,278.1571655273437,282.9189758300781,299.15338134765625,303.9400939941406,293.1499938964844,293.1499938964844,278.45001220703125,38508.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794155716896057,1.0,0.0,0.0,3.624457597732544,3.624481678009033,8.765553047851427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.2529296875,0.0,1523.5771484375,1895.4371337890625,0.0,3211.10302734375,0.9018304944038392,1.0,0.0,3.0,1.0,0.0
17766300,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7714297771453857,0.3464520871639251,0.3158299922943115,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9145395159721376,0.58259117603302,0.5540961623191833,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9086080193519592,0.5731621980667114,0.4021798372268677,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8443995118141174,0.458657830953598,0.4379552602767944,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6700326800346375,0.2246772795915603,1.0336673259735107,285.01885986328125,284.95001220703125,302.0283508300781,296.1295166015625,298.9091186523437,297.2174987792969,285.0199890136719,1.0,0.6405027508735657,0.4648301899433136,0.4648301899433136,1.0,,-3.294771194458008,1.1545685529708862,2.140202760696411,0.4123516380786896,0.9489842057228088,0.9489842057228088,0.0,211.2982788085937,217.0,71442.53125,0.0,3224.977294921875,1.0,278.4015808105469,283.045654296875,299.1036682128906,303.7138671875,293.1499938964844,293.1499938964844,278.45001220703125,34127.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745084404945374,1.0,0.0,0.0,3.673106670379639,3.673130512237549,9.002442880046146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.6552734375,0.0,1544.92529296875,1895.4371337890625,0.0,3165.097412109375,0.9107903242111206,1.0,0.0,3.0,1.0,0.0
17766360,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7706172466278076,0.346619039773941,0.3160243630409241,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9134726524353028,0.5829416513442993,0.554463267326355,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.90847247838974,0.5750532150268555,0.403524249792099,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8435884714126587,0.4589583277702331,0.4382709264755249,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6693443655967712,0.224838525056839,1.034507393836975,284.9997253417969,284.95001220703125,302.02685546875,296.1213684082031,298.90875244140625,297.2216796875,284.99822998046875,1.0,0.6416308283805847,0.4640415906906128,0.4640415906906128,1.0,,-3.2984514236450195,1.1541361808776855,2.144315242767334,0.4111948609352112,0.9564974904060364,0.9564974904060364,0.0,212.51824951171875,220.0,71615.1875,0.0,3240.044677734375,1.0,278.4429016113281,283.0276794433594,299.1077575683594,303.7737121582031,293.1499938964844,293.1499938964844,278.1499938964844,33581.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735840916633606,1.0,0.0,0.0,3.734910249710083,3.734934568405152,9.307941013503296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.755859375,0.0,1611.186279296875,1895.4371337890625,0.0,3156.42822265625,0.9224680662155152,1.0,0.0,3.0,1.0,0.0
17766420,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7675401568412781,0.3459382653236389,0.3157523870468139,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9096894264221193,0.5824922323226929,0.5544363260269165,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9065312147140504,0.5776782631874084,0.4056116044521332,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8406689763069153,0.4586444497108459,0.4383185803890228,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.666873574256897,0.2246899902820587,1.035003662109375,284.9066162109375,284.95001220703125,302.0263977050781,296.10552978515625,298.90155029296875,297.2190856933594,284.90777587890625,1.0,0.6437239646911621,0.4624644219875335,0.4624644219875335,1.0,,-3.30126428604126,1.151490330696106,2.149774074554444,0.4080823361873626,0.8690979480743408,0.8690979480743408,0.0,215.8137359619141,223.0,72117.703125,0.0,3264.903564453125,1.0,278.1571655273437,282.9165954589844,299.121337890625,303.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38488.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800666332244873,1.0,0.0,0.0,3.6209442615509033,3.6209683418273926,8.748568234295817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.419921875,0.0,1519.551513671875,1895.4371337890625,0.0,3217.205078125,0.9010310769081116,1.0,0.0,3.0,1.0,0.0
17766480,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7675401568412781,0.3459382653236389,0.3157523870468139,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9096894264221193,0.5824922323226929,0.5544363260269165,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9065312147140504,0.5776782631874084,0.4056116044521332,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8406689763069153,0.4586444497108459,0.4383185803890228,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.666873574256897,0.2246899902820587,1.035003662109375,284.9066162109375,284.95001220703125,302.0263977050781,296.10552978515625,298.90155029296875,297.2190856933594,284.90777587890625,1.0,0.6437239646911621,0.4624644219875335,0.4624644219875335,1.0,,-3.30126428604126,1.151490330696106,2.149774074554444,0.4080823361873626,0.8690979480743408,0.8690979480743408,0.0,215.8137359619141,223.0,72117.703125,0.0,3264.903564453125,1.0,278.1571655273437,282.9165954589844,299.121337890625,303.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38488.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800666332244873,1.0,0.0,0.0,3.6209442615509033,3.6209683418273926,8.748568234295817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.419921875,0.0,1519.551513671875,1895.4371337890625,0.0,3217.205078125,0.9010310769081116,1.0,0.0,3.0,1.0,0.0
17766540,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7653359174728394,0.3461279273033142,0.3158121705055237,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9069515466690063,0.5829660892486572,0.5547370910644531,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9056723713874816,0.5814865827560425,0.4081155061721802,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8385223746299744,0.4590718150138855,0.4386183619499206,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6650472283363342,0.2249205112457275,1.0359567403793335,284.9993591308594,284.95001220703125,302.0289611816406,296.0902709960937,298.9019775390625,297.2262268066406,284.9978332519531,1.0,0.6458371877670288,0.4608872234821319,0.4608872234821319,1.0,,-3.3062069416046143,1.149691462516785,2.15651535987854,0.4047184884548187,0.95562744140625,0.95562744140625,0.0,218.5710906982422,226.0,71514.84375,0.0,3291.568359375,1.0,278.4429626464844,283.02459716796875,299.0766906738281,303.7352600097656,293.1499938964844,293.1499938964844,278.1499938964844,33581.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742141127586365,1.0,0.0,0.0,3.732237339019776,3.732261657714844,9.294623737332586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.5654296875,0.0,1608.093994140625,1895.4371337890625,0.0,3162.3369140625,0.9217922687530518,1.0,0.0,3.0,1.0,0.0
17766600,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7653359174728394,0.3461279273033142,0.3158121705055237,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9069515466690063,0.5829660892486572,0.5547370910644531,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9056723713874816,0.5814865827560425,0.4081155061721802,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8385223746299744,0.4590718150138855,0.4386183619499206,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6650472283363342,0.2249205112457275,1.0359567403793335,284.9993591308594,284.95001220703125,302.0289611816406,296.0902709960937,298.9019775390625,297.2262268066406,284.9978332519531,1.0,0.6458371877670288,0.4608872234821319,0.4608872234821319,1.0,,-3.3062069416046143,1.149691462516785,2.15651535987854,0.4047184884548187,0.95562744140625,0.95562744140625,0.0,218.5710906982422,226.0,71514.84375,0.0,3291.568359375,1.0,278.4429626464844,283.02459716796875,299.0766906738281,303.7352600097656,293.1499938964844,293.1499938964844,278.1499938964844,33581.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742141127586365,1.0,0.0,0.0,3.732237339019776,3.732261657714844,9.294623737332586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.5654296875,0.0,1608.093994140625,1895.4371337890625,0.0,3162.3369140625,0.9217922687530518,1.0,0.0,3.0,1.0,0.0
17766660,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7623347640037537,0.3454007506370544,0.3154985606670379,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9034071564674376,0.5824094414710999,0.5546117424964905,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9039111137390136,0.5842374563217163,0.4102920889854431,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8356721997261047,0.4586954712867737,0.4386087656021118,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6626582741737366,0.2247615158557891,1.0364181995391846,284.9067687988281,284.95001220703125,302.0342102050781,296.0755310058594,298.8968200683594,297.2236022949219,284.90789794921875,1.0,0.6479007601737976,0.4593228697776794,0.4593228697776794,1.0,,-3.3088467121124268,1.147022724151611,2.1618239879608154,0.4007708430290222,0.8686172366142273,0.8686172366142273,0.0,221.8734741210937,229.0,72019.8984375,0.0,3316.174560546875,1.0,278.1571960449219,282.9137878417969,299.0913391113281,303.8625183105469,293.1499938964844,293.1499938964844,278.45001220703125,38480.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807008266448975,1.0,0.0,0.0,3.618185758590698,3.618210077285767,8.735243568480655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.7724609375,0.0,1516.4586181640625,1895.4371337890625,0.0,3223.14794921875,0.9004111886024475,1.0,0.0,3.0,1.0,0.0
17766720,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7623347640037537,0.3454007506370544,0.3154985606670379,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9034071564674376,0.5824094414710999,0.5546117424964905,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9039111137390136,0.5842374563217163,0.4102920889854431,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8356721997261047,0.4586954712867737,0.4386087656021118,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6626582741737366,0.2247615158557891,1.0364181995391846,284.9067687988281,284.95001220703125,302.0342102050781,296.0755310058594,298.8968200683594,297.2236022949219,284.90789794921875,1.0,0.6479007601737976,0.4593228697776794,0.4593228697776794,1.0,,-3.3088467121124268,1.147022724151611,2.1618239879608154,0.4007708430290222,0.8686172366142273,0.8686172366142273,0.0,221.8734741210937,229.0,72019.8984375,0.0,3316.174560546875,1.0,278.1571960449219,282.9137878417969,299.0913391113281,303.8625183105469,293.1499938964844,293.1499938964844,278.45001220703125,38480.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807008266448975,1.0,0.0,0.0,3.618185758590698,3.618210077285767,8.735243568480655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.7724609375,0.0,1516.4586181640625,1895.4371337890625,0.0,3223.14794921875,0.9004111886024475,1.0,0.0,3.0,1.0,0.0
17766780,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7601925134658813,0.3455467820167541,0.3155211508274078,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9008516669273376,0.5827751755714417,0.5548136830329895,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9031926393508912,0.588178813457489,0.4128889441490173,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8335771560668945,0.4590631425380707,0.4388538897037506,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6609009504318237,0.2249834686517715,1.0373375415802002,284.999267578125,284.95001220703125,302.0417785644531,296.061279296875,298.89898681640625,297.2307434082031,284.9977722167969,1.0,0.6499840021133423,0.4577584862709045,0.4577584862709045,1.0,,-3.3136301040649414,1.1451795101165771,2.1684505939483643,0.3968328833580017,0.9549795985221864,0.9549795985221864,0.0,224.6325836181641,232.0,71420.390625,0.0,3342.6201171875,1.0,278.44293212890625,283.02154541015625,299.04754638671875,303.698974609375,293.1499938964844,293.1499938964844,278.1499938964844,33574.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748127818107605,1.0,0.0,0.0,3.729775905609131,3.729800224304199,9.282367159357818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.2353515625,0.0,1605.2049560546875,1895.4371337890625,0.0,3167.950927734375,0.921233892440796,1.0,0.0,3.0,1.0,0.0
17766840,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7601925134658813,0.3455467820167541,0.3155211508274078,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9008516669273376,0.5827751755714417,0.5548136830329895,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9031926393508912,0.588178813457489,0.4128889441490173,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8335771560668945,0.4590631425380707,0.4388538897037506,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6609009504318237,0.2249834686517715,1.0373375415802002,284.999267578125,284.95001220703125,302.0417785644531,296.061279296875,298.89898681640625,297.2307434082031,284.9977722167969,1.0,0.6499840021133423,0.4577584862709045,0.4577584862709045,1.0,,-3.3136301040649414,1.1451795101165771,2.1684505939483643,0.3968328833580017,0.9549795985221864,0.9549795985221864,0.0,224.6325836181641,232.0,71420.390625,0.0,3342.6201171875,1.0,278.44293212890625,283.02154541015625,299.04754638671875,303.698974609375,293.1499938964844,293.1499938964844,278.1499938964844,33574.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748127818107605,1.0,0.0,0.0,3.729775905609131,3.729800224304199,9.282367159357818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.2353515625,0.0,1605.2049560546875,1895.4371337890625,0.0,3167.950927734375,0.921233892440796,1.0,0.0,3.0,1.0,0.0
17766900,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7590505480766296,0.3452115952968597,0.3155067861080169,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8994971513748169,0.5825128555297852,0.5548970699310303,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9027430415153505,0.589645504951477,0.4141639769077301,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8324753046035767,0.4589060544967651,0.4389780163764953,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6600050330162048,0.2249424308538437,1.037933111190796,284.87237548828125,284.95001220703125,302.0463562011719,296.0543518066406,298.8974304199219,297.2299194335937,284.8710632324219,1.0,0.65106600522995,0.4569762945175171,0.4569762945175171,1.0,,-3.316117763519287,1.1442687511444092,2.171849012374878,0.3950382769107818,0.865665078163147,0.865665078163147,0.0,226.1143035888672,232.0,72240.53125,0.0,3356.6552734375,1.0,278.1960754394531,282.8788452148437,299.0839538574219,303.9158020019531,293.1499938964844,293.1499938964844,278.1499938964844,37859.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802050352096558,1.0,0.0,0.0,3.6898014545440674,3.689826250076294,9.084463954422972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.421875,0.0,1591.966064453125,1895.4371337890625,0.0,3218.501953125,0.913361668586731,1.0,0.0,3.0,1.0,0.0
17766960,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7573183178901672,0.344785988330841,0.3151752948760986,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8974960446357727,0.5821127891540527,0.5545894503593445,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9016435742378236,0.5910493731498718,0.4151504337787628,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8308326005935669,0.4586319923400879,0.4387922883033752,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6586340665817261,0.2248181849718094,1.037771701812744,284.90679931640625,284.95001220703125,302.0513610839844,296.04754638671875,298.8952331542969,297.2279663085937,284.9080810546875,1.0,0.6520171165466309,0.4562154412269592,0.4562154412269592,1.0,,-3.3161187171936035,1.1424494981765747,2.17366909980774,0.3928461372852325,0.8680916428565979,0.8680916428565979,0.0,227.93411254882807,235.0,71921.7890625,0.0,3366.969482421875,1.0,278.1573791503906,282.9108581542969,299.0633239746094,303.82745361328125,293.1499938964844,293.1499938964844,278.45001220703125,38499.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812835216522217,1.0,0.0,0.0,3.615467786788941,3.615492105484009,8.722125244275958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.640625,0.0,1513.614013671875,1895.4371337890625,0.0,3228.60791015625,0.8998259902000427,1.0,0.0,3.0,1.0,0.0
17767020,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7553357481956482,0.3449054360389709,0.3151692152023315,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8950841426849365,0.582387387752533,0.5546963810920715,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9011655449867249,0.5951657295227051,0.4178498387336731,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8288783431053162,0.4589540064334869,0.4389880001544952,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6570292115211487,0.2250388860702514,1.038662314414978,284.9991149902344,284.95001220703125,302.0625305175781,296.0342102050781,298.8986511230469,297.2352294921875,284.99761962890625,1.0,0.6540725231170654,0.4546937346458435,0.4546937346458435,1.0,,-3.3207852840423584,1.1404963731765747,2.180288791656494,0.3902695775032043,0.9543126225471495,0.9543126225471495,0.0,230.6881256103516,238.0,71325.8046875,0.0,3393.2421875,1.0,278.44293212890625,283.0182189941406,299.02032470703125,303.66473388671875,293.1499938964844,293.1499938964844,278.1499938964844,33573.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753592371940613,1.0,0.0,0.0,3.727525949478149,3.7275502681732178,9.271172416447372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.84765625,0.0,1602.6031494140625,1895.4371337890625,0.0,3173.07568359375,0.9207274317741394,1.0,0.0,3.0,1.0,0.0
17767080,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7553357481956482,0.3449054360389709,0.3151692152023315,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8950841426849365,0.582387387752533,0.5546963810920715,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9011655449867249,0.5951657295227051,0.4178498387336731,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8288783431053162,0.4589540064334869,0.4389880001544952,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6570292115211487,0.2250388860702514,1.038662314414978,284.9991149902344,284.95001220703125,302.0625305175781,296.0342102050781,298.8986511230469,297.2352294921875,284.99761962890625,1.0,0.6540725231170654,0.4546937346458435,0.4546937346458435,1.0,,-3.3207852840423584,1.1404963731765747,2.180288791656494,0.3902695775032043,0.9543126225471495,0.9543126225471495,0.0,230.6881256103516,238.0,71325.8046875,0.0,3393.2421875,1.0,278.44293212890625,283.0182189941406,299.02032470703125,303.66473388671875,293.1499938964844,293.1499938964844,278.1499938964844,33573.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753592371940613,1.0,0.0,0.0,3.727525949478149,3.7275502681732178,9.271172416447372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.84765625,0.0,1602.6031494140625,1895.4371337890625,0.0,3173.07568359375,0.9207274317741394,1.0,0.0,3.0,1.0,0.0
17767140,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7526749968528748,0.3441295027732849,0.314801424741745,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8919344544410706,0.5816577076911926,0.554398775100708,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8999309539794922,0.5982573628425598,0.4202549457550049,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8263176679611206,0.4584875702857971,0.4388854503631592,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6549569964408875,0.2248739600181579,1.039073467254639,284.906982421875,284.95001220703125,302.07501220703125,296.0213317871094,298.8958740234375,297.2327575683594,284.9080810546875,1.0,0.6560858488082886,0.4531719982624054,0.4531719982624054,1.0,,-3.323258399963379,1.1376296281814575,2.185628890991211,0.3879281878471374,0.8677015900611877,0.8677015900611877,0.0,233.97576904296875,241.0,71828.8125,0.0,3417.5634765625,1.0,278.1572265625,282.907470703125,299.0369873046875,303.7939147949219,293.1499938964844,293.1499938964844,278.45001220703125,38474.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818191885948181,1.0,0.0,0.0,3.6134655475616455,3.613489866256714,8.712466978977318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.3232421875,0.0,1511.2301025390625,1895.4371337890625,0.0,3233.626953125,0.8993547558784485,1.0,0.0,3.0,1.0,0.0
17767200,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7526749968528748,0.3441295027732849,0.314801424741745,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8919344544410706,0.5816577076911926,0.554398775100708,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8999309539794922,0.5982573628425598,0.4202549457550049,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8263176679611206,0.4584875702857971,0.4388854503631592,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6549569964408875,0.2248739600181579,1.039073467254639,284.906982421875,284.95001220703125,302.07501220703125,296.0213317871094,298.8958740234375,297.2327575683594,284.9080810546875,1.0,0.6560858488082886,0.4531719982624054,0.4531719982624054,1.0,,-3.323258399963379,1.1376296281814575,2.185628890991211,0.3879281878471374,0.8677015900611877,0.8677015900611877,0.0,233.97576904296875,241.0,71828.8125,0.0,3417.5634765625,1.0,278.1572265625,282.907470703125,299.0369873046875,303.7939147949219,293.1499938964844,293.1499938964844,278.45001220703125,38474.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818191885948181,1.0,0.0,0.0,3.6134655475616455,3.613489866256714,8.712466978977318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.3232421875,0.0,1511.2301025390625,1895.4371337890625,0.0,3233.626953125,0.8993547558784485,1.0,0.0,3.0,1.0,0.0
17767260,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7508020997047424,0.3442293107509613,0.3147798776626587,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8896104693412781,0.5818510055541992,0.5544360876083374,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8996390104293823,0.6025499105453491,0.4230921864509582,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8244422674179077,0.458768367767334,0.439044713973999,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6534523963928223,0.2250894010066986,1.0399445295333862,284.99908447265625,284.95001220703125,302.0884094238281,296.0088806152344,298.90008544921875,297.23992919921875,284.9975891113281,1.0,0.6581259965896606,0.4517122805118561,0.4517122805118561,1.0,,-3.327921867370605,1.1357510089874268,2.1921708583831787,0.3857097327709198,0.9537401795387268,0.9537401795387268,0.0,236.7218475341797,244.0,71232.1796875,0.0,3443.90380859375,1.0,278.4429016113281,283.0148620605469,298.9947509765625,303.63214111328125,293.1499938964844,293.1499938964844,278.1499938964844,33568.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758458495140076,1.0,0.0,0.0,3.725362062454224,3.725386381149292,9.260410820388644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.388671875,0.0,1600.0723876953125,1895.4371337890625,0.0,3177.63818359375,0.9202365279197692,1.0,0.0,3.0,1.0,0.0
17767320,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7508020997047424,0.3442293107509613,0.3147798776626587,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8896104693412781,0.5818510055541992,0.5544360876083374,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8996390104293823,0.6025499105453491,0.4230921864509582,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8244422674179077,0.458768367767334,0.439044713973999,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6534523963928223,0.2250894010066986,1.0399445295333862,284.99908447265625,284.95001220703125,302.0884094238281,296.0088806152344,298.90008544921875,297.23992919921875,284.9975891113281,1.0,0.6581259965896606,0.4517122805118561,0.4517122805118561,1.0,,-3.327921867370605,1.1357510089874268,2.1921708583831787,0.3857097327709198,0.9537401795387268,0.9537401795387268,0.0,236.7218475341797,244.0,71232.1796875,0.0,3443.90380859375,1.0,278.4429016113281,283.0148620605469,298.9947509765625,303.63214111328125,293.1499938964844,293.1499938964844,278.1499938964844,33568.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758458495140076,1.0,0.0,0.0,3.725362062454224,3.725386381149292,9.260410820388644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.388671875,0.0,1600.0723876953125,1895.4371337890625,0.0,3177.63818359375,0.9202365279197692,1.0,0.0,3.0,1.0,0.0
