time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7481841444969177,0.3434328138828277,0.3143974244594574,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8864461779594421,0.5810179114341736,0.5540498495101929,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8984431624412537,0.6057239770889282,0.4255682528018951,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8218699097633362,0.4582536518573761,0.4389024972915649,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6514151692390442,0.2249119579792022,1.040329933166504,284.9071350097656,284.95001220703125,302.10235595703125,295.99676513671875,298.897705078125,297.2368469238281,284.9082336425781,1.0,0.6601183414459229,0.4502525627613067,0.4502525627613067,1.0,,-3.330274820327759,1.1330664157867432,2.197208404541016,0.3820106089115143,0.8673436641693115,0.8673436641693115,0.0,240.01904296875,247.0,71738.328125,0.0,3468.088134765625,1.0,278.1572570800781,282.9041442871094,299.0123596191406,303.76251220703125,293.1499938964844,293.1499938964844,278.45001220703125,38468.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823018670082092,1.0,0.0,0.0,3.61143946647644,3.6114635467529297,8.702699005880277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.8662109375,0.0,1508.9647216796875,1895.4371337890625,0.0,3238.148681640625,0.8988986015319824,1.0,0.0,3.0,1.0,0.0
17767440,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7481841444969177,0.3434328138828277,0.3143974244594574,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8864461779594421,0.5810179114341736,0.5540498495101929,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8984431624412537,0.6057239770889282,0.4255682528018951,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8218699097633362,0.4582536518573761,0.4389024972915649,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6514151692390442,0.2249119579792022,1.040329933166504,284.9071350097656,284.95001220703125,302.10235595703125,295.99676513671875,298.897705078125,297.2368469238281,284.9082336425781,1.0,0.6601183414459229,0.4502525627613067,0.4502525627613067,1.0,,-3.330274820327759,1.1330664157867432,2.197208404541016,0.3820106089115143,0.8673436641693115,0.8673436641693115,0.0,240.01904296875,247.0,71738.328125,0.0,3468.088134765625,1.0,278.1572570800781,282.9041442871094,299.0123596191406,303.76251220703125,293.1499938964844,293.1499938964844,278.45001220703125,38468.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823018670082092,1.0,0.0,0.0,3.61143946647644,3.6114635467529297,8.702699005880277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.8662109375,0.0,1508.9647216796875,1895.4371337890625,0.0,3238.148681640625,0.8988986015319824,1.0,0.0,3.0,1.0,0.0
17767500,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7469806671142578,0.3434249460697174,0.3142373561859131,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8849594593048096,0.5809993147850037,0.5538522601127625,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8979818224906921,0.6078556776046753,0.4268709421157837,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8206558227539062,0.4583137631416321,0.438824325799942,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6504430174827576,0.2249698638916015,1.0403952598571775,285.0184631347656,284.95001220703125,302.10943603515625,295.9908752441406,298.8995056152344,297.2396545410156,285.0195007324219,1.0,0.6610679030418396,0.4495227038860321,0.4495227038860321,1.0,,-3.331387996673584,1.1317379474639893,2.1996500492095947,0.3795796632766723,0.9460352659225464,0.9460352659225464,0.0,241.5519256591797,247.0,70963.7421875,0.0,3479.398681640625,1.0,278.4012756347656,283.0296630859375,298.9644470214844,303.5393371582031,293.1499938964844,293.1499938964844,278.45001220703125,34084.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773118853569031,1.0,0.0,0.0,3.660895109176636,3.660918951034546,8.942683393797779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.142578125,0.0,1530.9522705078125,1895.4371337890625,0.0,3191.3837890625,0.9080193042755128,1.0,0.0,3.0,1.0,0.0
17767560,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7462925314903259,0.3435061573982239,0.3143591284751892,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8840395212173462,0.581100583076477,0.5539896488189697,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8981105089187622,0.6100828051567078,0.4284570813179016,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8199250102043152,0.4584860801696777,0.4390210509300232,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6498912572860718,0.2251128405332565,1.0411596298217771,284.9992980957031,284.95001220703125,302.1165466308594,295.98504638671875,298.9021301269531,297.2435913085937,284.99786376953125,1.0,0.6621322631835938,0.4488031268119812,0.4488031268119812,1.0,,-3.3347599506378174,1.1312708854675293,2.203488826751709,0.3776612281799316,0.9533646106719972,0.9533646106719972,0.0,242.77706909179688,250.0,71143.9296875,0.0,3494.203369140625,1.0,278.4428100585937,283.0118103027344,298.970703125,303.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,33553.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763018846511841,1.0,0.0,0.0,3.723153591156006,3.723177909851074,9.24943435620662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.4892578125,0.0,1597.4149169921875,1895.4371337890625,0.0,3181.91455078125,0.9197991490364076,1.0,0.0,3.0,1.0,0.0
17767620,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7437705993652344,0.342679351568222,0.3139530122280121,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8809439539909363,0.580172598361969,0.553512454032898,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8970086574554443,0.6133065223693848,0.4309707880020141,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8173944354057312,0.4579391777515411,0.4388463497161865,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6479457020759583,0.2249308228492736,1.0415199995040894,284.9072265625,284.95001220703125,302.1305847167969,295.97369384765625,298.89971923828125,297.240478515625,284.9082946777344,1.0,0.6640958786010742,0.4473639726638794,0.4473639726638794,1.0,,-3.3369507789611816,1.1285399198532104,2.2084109783172607,0.3738397061824798,0.8669671416282654,0.8669671416282654,0.0,246.0775604248047,253.0,71650.84375,0.0,3518.11083984375,1.0,278.1572570800781,282.9009094238281,298.9892272949219,303.7328796386719,293.1499938964844,293.1499938964844,278.45001220703125,38465.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827517032623291,1.0,0.0,0.0,3.6095244884490967,3.609548568725586,8.69347218213079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.478515625,0.0,1506.8416748046875,1895.4371337890625,0.0,3242.36279296875,0.8984678983688354,1.0,0.0,3.0,1.0,0.0
17767680,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7437705993652344,0.342679351568222,0.3139530122280121,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8809439539909363,0.580172598361969,0.553512454032898,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8970086574554443,0.6133065223693848,0.4309707880020141,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8173944354057312,0.4579391777515411,0.4388463497161865,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6479457020759583,0.2249308228492736,1.0415199995040894,284.9072265625,284.95001220703125,302.1305847167969,295.97369384765625,298.89971923828125,297.240478515625,284.9082946777344,1.0,0.6640958786010742,0.4473639726638794,0.4473639726638794,1.0,,-3.3369507789611816,1.1285399198532104,2.2084109783172607,0.3738397061824798,0.8669671416282654,0.8669671416282654,0.0,246.0775604248047,253.0,71650.84375,0.0,3518.11083984375,1.0,278.1572570800781,282.9009094238281,298.9892272949219,303.7328796386719,293.1499938964844,293.1499938964844,278.45001220703125,38465.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827517032623291,1.0,0.0,0.0,3.6095244884490967,3.609548568725586,8.69347218213079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.478515625,0.0,1506.8416748046875,1895.4371337890625,0.0,3242.36279296875,0.8984678983688354,1.0,0.0,3.0,1.0,0.0
17767740,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7419911026954651,0.3427043557167053,0.3138726949691772,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8786585927009583,0.580165445804596,0.5533647537231445,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8968194127082825,0.6177124977111816,0.4338918030261993,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8155390024185181,0.4581461250782013,0.438937097787857,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6465444564819336,0.2251307815313339,1.042328119277954,284.998779296875,284.95001220703125,302.1441345214844,295.962646484375,298.9037475585937,297.24725341796875,284.9972839355469,1.0,0.6660793423652649,0.4459248483181,0.4459248483181,1.0,,-3.3412623405456543,1.1265480518341064,2.214714288711548,0.3708092868328094,0.9525656700134276,0.9525656700134276,0.0,248.83775329589844,256.0,71055.4765625,0.0,3543.944580078125,1.0,278.44287109375,283.00811767578125,298.9482421875,303.5726623535156,293.1499938964844,293.1499938964844,278.1499938964844,33568.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767170310020447,1.0,0.0,0.0,3.7215499877929688,3.721574306488037,9.241468887921656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.7451171875,0.0,1595.685302734375,1895.4371337890625,0.0,3185.806640625,0.9193770885467528,1.0,0.0,3.0,1.0,0.0
17767800,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7419911026954651,0.3427043557167053,0.3138726949691772,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8786585927009583,0.580165445804596,0.5533647537231445,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8968194127082825,0.6177124977111816,0.4338918030261993,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8155390024185181,0.4581461250782013,0.438937097787857,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6465444564819336,0.2251307815313339,1.042328119277954,284.998779296875,284.95001220703125,302.1441345214844,295.962646484375,298.9037475585937,297.24725341796875,284.9972839355469,1.0,0.6660793423652649,0.4459248483181,0.4459248483181,1.0,,-3.3412623405456543,1.1265480518341064,2.214714288711548,0.3708092868328094,0.9525656700134276,0.9525656700134276,0.0,248.83775329589844,256.0,71055.4765625,0.0,3543.944580078125,1.0,278.44287109375,283.00811767578125,298.9482421875,303.5726623535156,293.1499938964844,293.1499938964844,278.1499938964844,33568.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767170310020447,1.0,0.0,0.0,3.7215499877929688,3.721574306488037,9.241468887921656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.7451171875,0.0,1595.685302734375,1895.4371337890625,0.0,3185.806640625,0.9193770885467528,1.0,0.0,3.0,1.0,0.0
17767860,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7395837306976318,0.341836005449295,0.3134216368198395,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.875689685344696,0.5791500210762024,0.5528004765510559,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8958459496498108,0.620948314666748,0.4364151358604431,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8130804896354675,0.4575743675231933,0.4387349486351013,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6447221636772156,0.2249426841735839,1.0426535606384275,284.9071655273437,284.95001220703125,302.1568603515625,295.95196533203125,298.9006652832031,297.2440795898437,284.9082336425781,1.0,0.6680094599723816,0.4445004463195801,0.4445004463195801,1.0,,-3.343233585357666,1.1236342191696167,2.21959924697876,0.3681337535381317,0.8663955926895142,0.8663955926895142,0.0,252.1459197998047,259.0,71557.3515625,0.0,3567.455078125,1.0,278.15728759765625,282.8978271484375,298.9674072265625,303.704345703125,293.1499938964844,293.1499938964844,278.45001220703125,38474.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831517100334167,1.0,0.0,0.0,3.607171297073364,3.6071951389312735,8.682140446580888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.66015625,0.0,1504.3392333984375,1895.4371337890625,0.0,3246.109619140625,0.8979517817497253,1.0,0.0,3.0,1.0,0.0
17767920,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7395837306976318,0.341836005449295,0.3134216368198395,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.875689685344696,0.5791500210762024,0.5528004765510559,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8958459496498108,0.620948314666748,0.4364151358604431,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8130804896354675,0.4575743675231933,0.4387349486351013,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6447221636772156,0.2249426841735839,1.0426535606384275,284.9071655273437,284.95001220703125,302.1568603515625,295.95196533203125,298.9006652832031,297.2440795898437,284.9082336425781,1.0,0.6680094599723816,0.4445004463195801,0.4445004463195801,1.0,,-3.343233585357666,1.1236342191696167,2.21959924697876,0.3681337535381317,0.8663955926895142,0.8663955926895142,0.0,252.1459197998047,259.0,71557.3515625,0.0,3567.455078125,1.0,278.15728759765625,282.8978271484375,298.9674072265625,303.704345703125,293.1499938964844,293.1499938964844,278.45001220703125,38474.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831517100334167,1.0,0.0,0.0,3.607171297073364,3.6071951389312735,8.682140446580888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.66015625,0.0,1504.3392333984375,1895.4371337890625,0.0,3246.109619140625,0.8979517817497253,1.0,0.0,3.0,1.0,0.0
17767980,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.737907886505127,0.3418378829956054,0.3133160471916199,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8735116124153137,0.5790582895278931,0.5525718927383423,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8957637548446655,0.625365138053894,0.4393429756164551,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.811289370059967,0.4577587842941284,0.4388028681278229,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6434228420257568,0.2251353561878204,1.043423414230347,284.9985046386719,284.95001220703125,302.1683959960937,295.94158935546875,298.9040222167969,297.2511291503906,284.9970092773437,1.0,0.6699597835540771,0.4430760443210602,0.4430760443210602,1.0,,-3.3473544120788574,1.1214697360992432,2.2258846759796143,0.366268128156662,0.9516781568527222,0.9516781568527222,0.0,254.9061279296875,262.0,70959.9140625,0.0,3592.9453125,1.0,278.4428405761719,283.0050354003906,298.92694091796875,303.54449462890625,293.1499938964844,293.1499938964844,278.1499938964844,33574.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770682215690613,1.0,0.0,0.0,3.719024658203125,3.7190487384796143,9.228930935023528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.8681640625,0.0,1592.8350830078125,1895.4371337890625,0.0,3189.09912109375,0.9188129901885986,1.0,0.0,3.0,1.0,0.0
17768040,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.737907886505127,0.3418378829956054,0.3133160471916199,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8735116124153137,0.5790582895278931,0.5525718927383423,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8957637548446655,0.625365138053894,0.4393429756164551,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.811289370059967,0.4577587842941284,0.4388028681278229,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6434228420257568,0.2251353561878204,1.043423414230347,284.9985046386719,284.95001220703125,302.1683959960937,295.94158935546875,298.9040222167969,297.2511291503906,284.9970092773437,1.0,0.6699597835540771,0.4430760443210602,0.4430760443210602,1.0,,-3.3473544120788574,1.1214697360992432,2.2258846759796143,0.366268128156662,0.9516781568527222,0.9516781568527222,0.0,254.9061279296875,262.0,70959.9140625,0.0,3592.9453125,1.0,278.4428405761719,283.0050354003906,298.92694091796875,303.54449462890625,293.1499938964844,293.1499938964844,278.1499938964844,33574.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770682215690613,1.0,0.0,0.0,3.719024658203125,3.7190487384796143,9.228930935023528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.8681640625,0.0,1592.8350830078125,1895.4371337890625,0.0,3189.09912109375,0.9188129901885986,1.0,0.0,3.0,1.0,0.0
17768100,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7369841933250427,0.3414371609687805,0.3132374882698059,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8723284006118774,0.5785739421844482,0.5524424910545349,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8955879211425781,0.6270117163658142,0.4407572746276855,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8103089332580566,0.4575156569480896,0.4388428032398224,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6427397131919861,0.2250769585371017,1.043945550918579,284.8728332519531,284.95001220703125,302.1736145019531,295.9364929199219,298.9024658203125,297.2501220703125,284.8716735839844,1.0,0.6709733009338379,0.442363828420639,0.442363828420639,1.0,,-3.3494880199432373,1.1204363107681274,2.2290515899658203,0.3649600148200989,0.863064706325531,0.863064706325531,0.0,256.3926086425781,262.0,71774.1171875,0.0,3606.483154296875,1.0,278.1963195800781,282.8636779785156,298.96563720703125,303.7627258300781,293.1499938964844,293.1499938964844,278.1499938964844,37902.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824328780174255,1.0,0.0,0.0,3.6779897212982178,3.678014278411865,9.026394423017337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.009765625,0.0,1578.8753662109375,1895.4371337890625,0.0,3239.3759765625,0.9107457399368286,1.0,0.0,3.0,1.0,0.0
17768160,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7355554699897766,0.3409563302993774,0.3128540217876434,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8705798387527466,0.5779607892036438,0.5519328713417053,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8948089480400085,0.6285912990570068,0.4418638348579407,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.808801531791687,0.4571623802185058,0.438580721616745,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6416482329368591,0.2249326854944229,1.0437034368515017,284.9072265625,284.95001220703125,302.17840576171875,295.9315185546875,298.900146484375,297.248046875,284.908447265625,1.0,0.6718564629554749,0.4416790306568146,0.4416790306568146,1.0,,-3.349139451980591,1.1185758113861084,2.2305636405944824,0.3628161251544952,0.8657159209251404,0.8657159209251404,0.0,258.2123718261719,265.0,71456.0234375,0.0,3616.073974609375,1.0,278.1574401855469,282.8953857421875,298.9468994140625,303.6767883300781,293.1499938964844,293.1499938964844,278.45001220703125,38501.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834760785102844,1.0,0.0,0.0,3.603905200958252,3.603929042816162,8.666424946568441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.080078125,0.0,1500.9705810546875,1895.4371337890625,0.0,3249.1474609375,0.8972546458244324,1.0,0.0,3.0,1.0,0.0
17768220,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7338352799415588,0.340938925743103,0.3127389252185821,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8683180212974548,0.5777824521064758,0.551630973815918,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8946239948272705,0.6330045461654663,0.444793164730072,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8068806529045105,0.4573161900043487,0.4386278986930847,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6403056979179382,0.2251052558422088,1.0444178581237793,284.998291015625,284.95001220703125,302.1865234375,295.9217529296875,298.9025573730469,297.2547607421875,284.996826171875,1.0,0.6737741231918335,0.4403093755245209,0.4403093755245209,1.0,,-3.353065490722656,1.116649866104126,2.2364156246185303,0.3582839369773865,0.950800895690918,0.950800895690918,0.0,260.9734802246094,268.0,70866.0,0.0,3641.207763671875,1.0,278.4428405761719,283.00244140625,298.9070129394531,303.51776123046875,293.1499938964844,293.1499938964844,278.1499938964844,33575.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773664832115173,1.0,0.0,0.0,3.716210842132568,3.7162351608276367,9.21497189665388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.8759765625,0.0,1589.6185302734375,1895.4371337890625,0.0,3191.895751953125,0.918180525302887,1.0,0.0,3.0,1.0,0.0
17768280,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7338352799415588,0.340938925743103,0.3127389252185821,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8683180212974548,0.5777824521064758,0.551630973815918,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8946239948272705,0.6330045461654663,0.444793164730072,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8068806529045105,0.4573161900043487,0.4386278986930847,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6403056979179382,0.2251052558422088,1.0444178581237793,284.998291015625,284.95001220703125,302.1865234375,295.9217529296875,298.9025573730469,297.2547607421875,284.996826171875,1.0,0.6737741231918335,0.4403093755245209,0.4403093755245209,1.0,,-3.353065490722656,1.116649866104126,2.2364156246185303,0.3582839369773865,0.950800895690918,0.950800895690918,0.0,260.9734802246094,268.0,70866.0,0.0,3641.207763671875,1.0,278.4428405761719,283.00244140625,298.9070129394531,303.51776123046875,293.1499938964844,293.1499938964844,278.1499938964844,33575.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773664832115173,1.0,0.0,0.0,3.716210842132568,3.7162351608276367,9.21497189665388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.8759765625,0.0,1589.6185302734375,1895.4371337890625,0.0,3191.895751953125,0.918180525302887,1.0,0.0,3.0,1.0,0.0
17768340,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.731519877910614,0.3400511741638183,0.3122699558734894,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8654147982597351,0.5766137838363647,0.5509235262870789,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8936709761619568,0.636225163936615,0.4473105370998382,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8043287396430969,0.4567000269889831,0.4383867383003235,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6385659575462341,0.2248930037021637,1.0446546077728271,284.9073791503906,284.95001220703125,302.1923522949219,295.91229248046875,298.8970947265625,297.2510986328125,284.90838623046875,1.0,0.675639271736145,0.4389397501945495,0.4389397501945495,1.0,,-3.354678153991699,1.1138169765472412,2.240861177444458,0.3536946773529053,0.8650866150856018,0.8650866150856018,0.0,264.27740478515625,271.0,71363.0390625,0.0,3663.97607421875,1.0,278.1573181152344,282.8930358886719,298.9275817871094,303.6505126953125,293.1499938964844,293.1499938964844,278.45001220703125,38482.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837742805480957,1.0,0.0,0.0,3.6010642051696777,3.601088047027588,8.652767178318754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.666015625,0.0,1497.73046875,1895.4371337890625,0.0,3251.940673828125,0.8966005444526672,1.0,0.0,3.0,1.0,0.0
17768400,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.731519877910614,0.3400511741638183,0.3122699558734894,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8654147982597351,0.5766137838363647,0.5509235262870789,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8936709761619568,0.636225163936615,0.4473105370998382,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8043287396430969,0.4567000269889831,0.4383867383003235,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6385659575462341,0.2248930037021637,1.0446546077728271,284.9073791503906,284.95001220703125,302.1923522949219,295.91229248046875,298.8970947265625,297.2510986328125,284.90838623046875,1.0,0.675639271736145,0.4389397501945495,0.4389397501945495,1.0,,-3.354678153991699,1.1138169765472412,2.240861177444458,0.3536946773529053,0.8650866150856018,0.8650866150856018,0.0,264.27740478515625,271.0,71363.0390625,0.0,3663.97607421875,1.0,278.1573181152344,282.8930358886719,298.9275817871094,303.6505126953125,293.1499938964844,293.1499938964844,278.45001220703125,38482.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837742805480957,1.0,0.0,0.0,3.6010642051696777,3.601088047027588,8.652767178318754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.666015625,0.0,1497.73046875,1895.4371337890625,0.0,3251.940673828125,0.8966005444526672,1.0,0.0,3.0,1.0,0.0
17768460,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7299085855484009,0.3400327265262604,0.3121504485607147,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.863277792930603,0.5763706564903259,0.5505570769309998,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.893598198890686,0.6406509280204773,0.4502441585063934,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8024848699569702,0.4568397402763366,0.4384166896343231,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.637326180934906,0.2250657975673675,1.0453437566757202,284.99786376953125,284.95001220703125,302.19561767578125,295.90313720703125,298.8974914550781,297.2572326660156,284.99639892578125,1.0,0.6775288581848145,0.4376179873943329,0.4376179873943329,1.0,,-3.358477830886841,1.1118220090866089,2.246655941009521,0.3505298793315887,0.9496257305145264,0.9496257305145264,0.0,267.0315246582031,274.0,70767.0390625,0.0,3688.85888671875,1.0,278.4428100585937,283.0001220703125,298.88818359375,303.4919128417969,293.1499938964844,293.1499938964844,278.1499938964844,33582.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776201605796814,1.0,0.0,0.0,3.712858438491821,3.7128827571868896,9.198353154715732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.318359375,0.0,1585.8341064453125,1895.4371337890625,0.0,3194.274169921875,0.9174279570579528,1.0,0.0,3.0,1.0,0.0
17768520,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7299085855484009,0.3400327265262604,0.3121504485607147,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.863277792930603,0.5763706564903259,0.5505570769309998,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.893598198890686,0.6406509280204773,0.4502441585063934,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8024848699569702,0.4568397402763366,0.4384166896343231,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.637326180934906,0.2250657975673675,1.0453437566757202,284.99786376953125,284.95001220703125,302.19561767578125,295.90313720703125,298.8974914550781,297.2572326660156,284.99639892578125,1.0,0.6775288581848145,0.4376179873943329,0.4376179873943329,1.0,,-3.358477830886841,1.1118220090866089,2.246655941009521,0.3505298793315887,0.9496257305145264,0.9496257305145264,0.0,267.0315246582031,274.0,70767.0390625,0.0,3688.85888671875,1.0,278.4428100585937,283.0001220703125,298.88818359375,303.4919128417969,293.1499938964844,293.1499938964844,278.1499938964844,33582.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776201605796814,1.0,0.0,0.0,3.712858438491821,3.7128827571868896,9.198353154715732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.318359375,0.0,1585.8341064453125,1895.4371337890625,0.0,3194.274169921875,0.9174279570579528,1.0,0.0,3.0,1.0,0.0
17768580,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7277445793151855,0.3391503393650055,0.3116795420646667,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8605631589889526,0.5751431584358215,0.549787163734436,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8928147554397583,0.6438718438148499,0.4527582824230194,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8000921607017517,0.4562106430530548,0.4381574988365173,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6357321739196777,0.2248553931713104,1.0455641746520996,284.90740966796875,284.95001220703125,302.1959228515625,295.8942565917969,298.8896789550781,297.2530212402344,284.9084167480469,1.0,0.6793680191040039,0.4362962245941162,0.4362962245941162,1.0,,-3.359972715377808,1.1088587045669556,2.2511138916015625,0.3483329713344574,0.8641461133956909,0.8641461133956909,0.0,270.3309326171875,277.0,71255.5234375,0.0,3711.3740234375,1.0,278.1573486328125,282.8913879394531,298.9093933105469,303.6247863769531,293.1499938964844,293.1499938964844,278.45001220703125,38493.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840006589889526,1.0,0.0,0.0,3.5969204902648926,3.596944570541382,8.632865728941397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.3720703125,0.0,1493.3017578125,1895.4371337890625,0.0,3254.060546875,0.8956889510154724,1.0,0.0,3.0,1.0,0.0
17768640,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7277445793151855,0.3391503393650055,0.3116795420646667,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8605631589889526,0.5751431584358215,0.549787163734436,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8928147554397583,0.6438718438148499,0.4527582824230194,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8000921607017517,0.4562106430530548,0.4381574988365173,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6357321739196777,0.2248553931713104,1.0455641746520996,284.90740966796875,284.95001220703125,302.1959228515625,295.8942565917969,298.8896789550781,297.2530212402344,284.9084167480469,1.0,0.6793680191040039,0.4362962245941162,0.4362962245941162,1.0,,-3.359972715377808,1.1088587045669556,2.2511138916015625,0.3483329713344574,0.8641461133956909,0.8641461133956909,0.0,270.3309326171875,277.0,71255.5234375,0.0,3711.3740234375,1.0,278.1573486328125,282.8913879394531,298.9093933105469,303.6247863769531,293.1499938964844,293.1499938964844,278.45001220703125,38493.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840006589889526,1.0,0.0,0.0,3.5969204902648926,3.596944570541382,8.632865728941397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.3720703125,0.0,1493.3017578125,1895.4371337890625,0.0,3254.060546875,0.8956889510154724,1.0,0.0,3.0,1.0,0.0
17768700,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7267677783966064,0.3390962481498718,0.3114800155162811,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8593156933784485,0.5749288201332092,0.5494064092636108,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.892571747303009,0.6460462808609009,0.4540814161300659,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7989921569824219,0.4562144875526428,0.4380256533622741,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6349847316741943,0.2248971462249755,1.0455459356307983,285.0172424316406,284.95001220703125,302.19488525390625,295.88995361328125,298.8883361816406,297.2553100585937,285.01812744140625,1.0,0.6802430152893066,0.4356353282928467,0.4356353282928467,1.0,,-3.360680341720581,1.1073565483093262,2.253323793411255,0.3472305834293365,0.9417381882667542,0.9417381882667542,0.0,271.8597717285156,277.0,70480.0546875,0.0,3721.861083984375,1.0,278.4009094238281,283.0160522460937,298.8626708984375,303.4033508300781,293.1499938964844,293.1499938964844,278.45001220703125,34089.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789069056510925,1.0,0.0,0.0,3.6464040279388414,3.646427869796753,8.872027592587983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4169921875,0.0,1514.8890380859375,1895.4371337890625,0.0,3206.335693359375,0.9047783017158508,1.0,0.0,3.0,1.0,0.0
17768760,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7262204885482788,0.3391257226467132,0.3115548491477966,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8585332632064819,0.5748304128646851,0.5493553280830383,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8928346633911133,0.6482978463172913,0.4556899964809418,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7983452677726746,0.4563259184360504,0.4381646811962127,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6345785856246948,0.2250218838453292,1.0462234020233154,284.99755859375,284.95001220703125,302.19293212890625,295.8856811523437,298.8874816894531,297.2585144042969,284.9961242675781,1.0,0.6812315583229065,0.4349917769432068,0.4349917769432068,1.0,,-3.3636250495910645,1.1067183017730713,2.256906747817993,0.3465102314949035,0.9481629133224488,0.9481629133224488,0.0,273.0871887207031,280.0,70654.7421875,0.0,3736.0009765625,1.0,278.44268798828125,282.9986267089844,298.8703918457031,303.466064453125,293.1499938964844,293.1499938964844,278.1499938964844,33583.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777948021888733,1.0,0.0,0.0,3.7080867290496826,3.708110809326172,9.174724482363672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.359375,0.0,1580.3865966796875,1895.4371337890625,0.0,3195.91064453125,0.916419506072998,1.0,0.0,3.0,1.0,0.0
17768820,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7240906357765198,0.3382377922534942,0.3110792338848114,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8558762073516846,0.5735394954681396,0.5485246777534485,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8920795917510986,0.6515072584152222,0.4581977128982544,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7959935665130615,0.4556720554828644,0.4378824830055237,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6330278515815735,0.2248008549213409,1.046401858329773,284.9076232910156,284.95001220703125,302.1863098144531,295.8773803710937,298.87713623046875,297.2537536621094,284.9085693359375,1.0,0.6830424666404724,0.4337046444416046,0.4337046444416046,1.0,,-3.364954710006714,1.1037747859954834,2.261179685592652,0.3440887629985809,0.8629986643791199,0.8629986643791199,0.0,276.3880310058594,283.0,71135.6640625,0.0,3758.1787109375,1.0,278.1573791503906,282.890625,298.89227294921875,303.5992431640625,293.1499938964844,293.1499938964844,278.45001220703125,38501.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841378092765808,1.0,0.0,0.0,3.591520071029663,3.591543912887573,8.606962182966527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.7734375,0.0,1487.4912109375,1895.4371337890625,0.0,3255.344970703125,0.8944967985153198,1.0,0.0,3.0,1.0,0.0
17768880,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7240906357765198,0.3382377922534942,0.3110792338848114,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8558762073516846,0.5735394954681396,0.5485246777534485,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8920795917510986,0.6515072584152222,0.4581977128982544,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7959935665130615,0.4556720554828644,0.4378824830055237,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6330278515815735,0.2248008549213409,1.046401858329773,284.9076232910156,284.95001220703125,302.1863098144531,295.8773803710937,298.87713623046875,297.2537536621094,284.9085693359375,1.0,0.6830424666404724,0.4337046444416046,0.4337046444416046,1.0,,-3.364954710006714,1.1037747859954834,2.261179685592652,0.3440887629985809,0.8629986643791199,0.8629986643791199,0.0,276.3880310058594,283.0,71135.6640625,0.0,3758.1787109375,1.0,278.1573791503906,282.890625,298.89227294921875,303.5992431640625,293.1499938964844,293.1499938964844,278.45001220703125,38501.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841378092765808,1.0,0.0,0.0,3.591520071029663,3.591543912887573,8.606962182966527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.7734375,0.0,1487.4912109375,1895.4371337890625,0.0,3255.344970703125,0.8944967985153198,1.0,0.0,3.0,1.0,0.0
17768940,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7225537896156311,0.3381964266300201,0.3109510838985443,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8538436889648438,0.5731558799743652,0.5480386018753052,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8920700550079346,0.6559221148490906,0.4611309468746185,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7942356467247009,0.4557551741600036,0.4378700852394104,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6318745613098145,0.2249527871608734,1.0470281839370728,284.9971923828125,284.95001220703125,302.1756591796875,295.86932373046875,298.87237548828125,297.25885009765625,284.9962463378906,1.0,0.6848792433738708,0.4324175417423248,0.4324175417423248,1.0,,-3.368473768234253,1.1016989946365356,2.266774654388428,0.3409422636032104,0.946340560913086,0.946340560913086,0.0,279.1410522460937,286.0,70530.9140625,0.0,3782.548095703125,1.0,278.4419860839844,282.9981689453125,298.8544311523437,303.4415283203125,293.1499938964844,293.1499938964844,278.1499938964844,33667.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779351711273193,1.0,0.0,0.0,3.700851440429688,3.7008755207061768,9.138955761045507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.4228515625,0.0,1572.7864990234375,1895.4371337890625,0.0,3197.226806640625,0.9150489568710328,1.0,0.0,3.0,1.0,0.0
17769000,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7225537896156311,0.3381964266300201,0.3109510838985443,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8538436889648438,0.5731558799743652,0.5480386018753052,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8920700550079346,0.6559221148490906,0.4611309468746185,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7942356467247009,0.4557551741600036,0.4378700852394104,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6318745613098145,0.2249527871608734,1.0470281839370728,284.9971923828125,284.95001220703125,302.1756591796875,295.86932373046875,298.87237548828125,297.25885009765625,284.9962463378906,1.0,0.6848792433738708,0.4324175417423248,0.4324175417423248,1.0,,-3.368473768234253,1.1016989946365356,2.266774654388428,0.3409422636032104,0.946340560913086,0.946340560913086,0.0,279.1410522460937,286.0,70530.9140625,0.0,3782.548095703125,1.0,278.4419860839844,282.9981689453125,298.8544311523437,303.4415283203125,293.1499938964844,293.1499938964844,278.1499938964844,33667.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779351711273193,1.0,0.0,0.0,3.700851440429688,3.7008755207061768,9.138955761045507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.4228515625,0.0,1572.7864990234375,1895.4371337890625,0.0,3197.226806640625,0.9150489568710328,1.0,0.0,3.0,1.0,0.0
17769060,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.720397412776947,0.3373011648654938,0.3104646503925323,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.851193904876709,0.5718086957931519,0.5471490621566772,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8912826180458069,0.6591185927391052,0.4636256992816925,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7918747067451477,0.455077201128006,0.4375618696212768,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6303250789642334,0.2247212529182434,1.047160029411316,284.9079895019531,284.95001220703125,302.16064453125,295.86151123046875,298.8594055175781,297.25396728515625,284.90887451171875,1.0,0.6866608262062073,0.4311471581459045,0.4311471581459045,1.0,,-3.369613647460937,1.098805546760559,2.270807981491089,0.3370682597160339,0.8617600798606873,0.8617600798606873,0.0,282.4452819824219,289.0,71012.921875,0.0,3804.33447265625,1.0,278.1574401855469,282.8907165527344,298.87628173828125,303.5746154785156,293.1499938964844,293.1499938964844,278.45001220703125,38501.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842178583145142,1.0,0.0,0.0,3.585350751876831,3.585374593734741,8.57741838444781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.466796875,0.0,1480.8128662109375,1895.4371337890625,0.0,3256.0947265625,0.8931312561035156,1.0,0.0,3.0,1.0,0.0
17769120,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.720397412776947,0.3373011648654938,0.3104646503925323,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.851193904876709,0.5718086957931519,0.5471490621566772,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8912826180458069,0.6591185927391052,0.4636256992816925,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7918747067451477,0.455077201128006,0.4375618696212768,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6303250789642334,0.2247212529182434,1.047160029411316,284.9079895019531,284.95001220703125,302.16064453125,295.86151123046875,298.8594055175781,297.25396728515625,284.90887451171875,1.0,0.6866608262062073,0.4311471581459045,0.4311471581459045,1.0,,-3.369613647460937,1.098805546760559,2.270807981491089,0.3370682597160339,0.8617600798606873,0.8617600798606873,0.0,282.4452819824219,289.0,71012.921875,0.0,3804.33447265625,1.0,278.1574401855469,282.8907165527344,298.87628173828125,303.5746154785156,293.1499938964844,293.1499938964844,278.45001220703125,38501.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842178583145142,1.0,0.0,0.0,3.585350751876831,3.585374593734741,8.57741838444781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.466796875,0.0,1480.8128662109375,1895.4371337890625,0.0,3256.0947265625,0.8931312561035156,1.0,0.0,3.0,1.0,0.0
17769180,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7188569903373718,0.337247371673584,0.3103292286396026,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.849190354347229,0.5713675618171692,0.5466126203536987,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8912730813026428,0.6635269522666931,0.4665560126304626,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7901356220245361,0.4551352262496948,0.4375290274620056,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6291911005973816,0.2248661071062088,1.0477614402770996,284.9967041015625,284.95001220703125,302.14093017578125,295.8539428710937,298.85186767578125,297.2591247558594,284.9957580566406,1.0,0.6884718537330627,0.4298767745494842,0.4298767745494842,1.0,,-3.3730037212371826,1.0967410802841189,2.276262760162353,0.3332579135894775,0.9444134831428528,0.9444134831428528,0.0,285.1947326660156,277.0,70411.2890625,0.0,3828.447509765625,1.0,278.4419250488281,282.9979553222656,298.8388977050781,303.41766357421875,293.1499938964844,293.1499938964844,278.1499938964844,33673.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779869079589844,1.0,0.0,0.0,3.6946754455566406,3.69469952583313,9.108479730457476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.048828125,0.0,1565.81884765625,1895.4371337890625,0.0,3197.711669921875,0.9136618971824646,1.0,0.0,3.0,1.0,0.0
