time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7188569903373718,0.337247371673584,0.3103292286396026,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.849190354347229,0.5713675618171692,0.5466126203536987,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8912730813026428,0.6635269522666931,0.4665560126304626,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7901356220245361,0.4551352262496948,0.4375290274620056,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6291911005973816,0.2248661071062088,1.0477614402770996,284.9967041015625,284.95001220703125,302.14093017578125,295.8539428710937,298.85186767578125,297.2591247558594,284.9957580566406,1.0,0.6884718537330627,0.4298767745494842,0.4298767745494842,1.0,,-3.3730037212371826,1.0967410802841189,2.276262760162353,0.3332579135894775,0.9444134831428528,0.9444134831428528,0.0,285.1947326660156,277.0,70411.2890625,0.0,3828.447509765625,1.0,278.4419250488281,282.9979553222656,298.8388977050781,303.41766357421875,293.1499938964844,293.1499938964844,278.1499938964844,33673.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779869079589844,1.0,0.0,0.0,3.6946754455566406,3.69469952583313,9.108479730457476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.048828125,0.0,1565.81884765625,1895.4371337890625,0.0,3197.711669921875,0.9136618971824646,1.0,0.0,3.0,1.0,0.0
17769300,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7194071412086487,0.3368328213691711,0.3101252913475036,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8498308062553406,0.5707250237464905,0.5462155938148499,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8930754065513611,0.6651321053504944,0.4678716361522674,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7908895015716553,0.4548360407352447,0.4374020993709564,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6297797560691833,0.2247901409864425,1.0476783514022827,284.8719177246094,284.95001220703125,302.1291809082031,295.8502197265625,298.8442687988281,297.25714111328125,284.8710632324219,1.0,0.6876310706138611,0.4292415976524353,0.4292415976524353,1.0,,-3.37362003326416,1.095290184020996,2.278329849243164,0.3314369320869446,0.8559401035308838,0.8559401035308838,0.0,283.9162902832031,277.0,71186.03125,0.0,3822.58984375,1.0,278.19677734375,282.8583374023437,298.8787536621094,303.63525390625,293.1499938964844,293.1499938964844,278.1499938964844,38092.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832722902297974,1.0,0.0,0.0,3.651824474334717,3.651849031448364,8.898423971004377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.6591796875,0.0,1550.8619384765625,1895.4371337890625,0.0,3247.2392578125,0.9049637913703918,1.0,0.0,3.0,1.0,0.0
17769360,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7202554941177368,0.3363621532917022,0.3095851540565491,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8509241342544556,0.5699747800827026,0.5454046130180359,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8953801989555359,0.6666656136512756,0.4688224792480469,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7920843362808228,0.4544441998004913,0.4369319975376129,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6306597590446472,0.2246466428041458,1.0466207265853882,284.9068298339844,284.95001220703125,302.1161499023437,295.8465576171875,298.835693359375,297.2543029785156,284.90771484375,1.0,0.6860637664794922,0.4286319613456726,0.4286319613456726,1.0,,-3.371303081512451,1.0928288698196411,2.2784743309021,0.3292571008205414,0.859013557434082,0.859013557434082,0.0,281.5154113769531,265.0,70836.09375,0.0,3803.13623046875,1.0,278.15771484375,282.8911437988281,298.8609619140625,303.5487365722656,293.1499938964844,293.1499938964844,278.45001220703125,38591.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842043280601501,1.0,0.0,0.0,3.576255321502685,3.576279163360596,8.533955337952648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.1416015625,0.0,1471.6600341796875,1895.4371337890625,0.0,3255.968017578125,0.8911402821540833,1.0,0.0,3.0,1.0,0.0
17769420,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7243669629096985,0.3363645076751709,0.3090885281562805,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8559132814407349,0.56950843334198,0.5444173216819763,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9031904339790344,0.6709948778152466,0.4713857769966125,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7972112894058228,0.4545194506645202,0.4364858865737915,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6343698501586914,0.2248567789793014,1.0454484224319458,284.9931945800781,284.95001220703125,302.0859680175781,295.8393249511719,298.8248596191406,297.2596435546875,284.99224853515625,1.0,0.6818156838417053,0.4274126589298248,0.4274126589298248,1.0,,-3.3706471920013428,1.089357852935791,2.281289339065552,0.3255206942558288,0.9385454654693604,0.9385454654693604,0.0,273.3970947265625,253.0,70168.7734375,0.0,3754.8603515625,1.0,278.4418640136719,282.9977722167969,298.8233337402344,303.38726806640625,293.1499938964844,293.1499938964844,278.1499938964844,33793.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777795433998108,1.0,0.0,0.0,3.68195390701294,3.6819777488708496,9.045862725542976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.107421875,0.0,1552.353515625,1895.4371337890625,0.0,3195.76806640625,0.9108703136444092,1.0,0.0,3.0,1.0,0.0
17769480,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7243669629096985,0.3363645076751709,0.3090885281562805,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8559132814407349,0.56950843334198,0.5444173216819763,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9031904339790344,0.6709948778152466,0.4713857769966125,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7972112894058228,0.4545194506645202,0.4364858865737915,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6343698501586914,0.2248567789793014,1.0454484224319458,284.9931945800781,284.95001220703125,302.0859680175781,295.8393249511719,298.8248596191406,297.2596435546875,284.99224853515625,1.0,0.6818156838417053,0.4274126589298248,0.4274126589298248,1.0,,-3.3706471920013428,1.089357852935791,2.281289339065552,0.3255206942558288,0.9385454654693604,0.9385454654693604,0.0,273.3970947265625,253.0,70168.7734375,0.0,3754.8603515625,1.0,278.4418640136719,282.9977722167969,298.8233337402344,303.38726806640625,293.1499938964844,293.1499938964844,278.1499938964844,33793.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777795433998108,1.0,0.0,0.0,3.68195390701294,3.6819777488708496,9.045862725542976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.107421875,0.0,1552.353515625,1895.4371337890625,0.0,3195.76806640625,0.9108703136444092,1.0,0.0,3.0,1.0,0.0
17769540,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7269352674484253,0.335977703332901,0.3087726235389709,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8591216802597046,0.5688388347625732,0.5438512563705444,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9080376625061036,0.6726346611976624,0.4726174771785736,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8004600405693054,0.4542285203933716,0.4362232685089111,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6367624402046204,0.2248290032148361,1.04489004611969,284.8701477050781,284.95001220703125,302.0679931640625,295.8356018066406,298.8152770996094,297.2577514648437,284.8706359863281,1.0,0.6792033314704895,0.4267786145210266,0.4267786145210266,1.0,,-3.370087146759033,1.0874555110931396,2.2826316356658936,0.3237376511096954,0.8492103815078735,0.8492103815078735,0.0,268.4629211425781,253.0,70858.359375,0.0,3725.1259765625,1.0,278.1937561035156,282.8617858886719,298.8632507324219,303.59820556640625,293.1499938964844,293.1499938964844,278.1499938964844,38581.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830714821815491,1.0,0.0,0.0,3.62783408164978,3.6278584003448486,8.781893257037154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.4599609375,0.0,1527.846435546875,1895.4371337890625,0.0,3245.35791015625,0.9000338315963745,1.0,0.0,3.0,1.0,0.0
17769600,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7291397452354431,0.3355905413627624,0.3082146346569061,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8619749546051025,0.5681517720222473,0.542996346950531,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9125596284866332,0.6741448640823364,0.4734653532505035,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8033306002616882,0.4538968503475189,0.4357105493545532,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6388851404190063,0.2247520387172699,1.0436878204345703,284.9075012207031,284.95001220703125,302.04998779296875,295.83221435546875,298.8056640625,297.2556457519531,284.9081726074219,1.0,0.6765040755271912,0.426193356513977,0.426193356513977,1.0,,-3.3673458099365234,1.0848897695541382,2.282456159591675,0.3217612206935882,0.8549870848655701,0.8549870848655701,0.0,263.8682861328125,241.0,70536.953125,0.0,3692.130126953125,1.0,278.1576232910156,282.89581298828125,298.8453369140625,303.5129089355469,293.1499938964844,293.1499938964844,278.45001220703125,38649.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837388157844543,1.0,0.0,0.0,3.557759523391724,3.5577831268310547,8.445910566479142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.55078125,0.0,1452.26708984375,1895.4371337890625,0.0,3251.6083984375,0.8871365189552307,1.0,0.0,3.0,1.0,0.0
17769660,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7355258464813232,0.3356774747371673,0.3076928555965423,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8700581789016724,0.5677192807197571,0.5419303774833679,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9250226020812988,0.6785428524017334,0.4759896099567413,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8111458420753479,0.4540318846702575,0.4352104067802429,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6448341608047485,0.2250672727823257,1.0424542427062988,284.9923095703125,284.95001220703125,302.0102844238281,295.82586669921875,298.7928771972656,297.2618103027344,284.99139404296875,1.0,0.6706944704055786,0.4251139760017395,0.4251139760017395,1.0,,-3.366379499435425,1.0816348791122437,2.284744501113892,0.3185959458351135,0.9330876469612122,0.9330876469612122,0.0,252.7599029541016,229.0,69875.5625,0.0,3626.008056640625,1.0,278.4416809082031,283.0016784667969,298.80889892578125,303.352783203125,293.1499938964844,293.1499938964844,278.1499938964844,33819.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771095871925354,1.0,0.0,0.0,3.66328239440918,3.663305997848511,8.954349937084771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.583984375,0.0,1531.6202392578125,1895.4371337890625,0.0,3189.487060546875,0.9066957831382751,1.0,0.0,3.0,1.0,0.0
17769720,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7355258464813232,0.3356774747371673,0.3076928555965423,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8700581789016724,0.5677192807197571,0.5419303774833679,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9250226020812988,0.6785428524017334,0.4759896099567413,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8111458420753479,0.4540318846702575,0.4352104067802429,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6448341608047485,0.2250672727823257,1.0424542427062988,284.9923095703125,284.95001220703125,302.0102844238281,295.82586669921875,298.7928771972656,297.2618103027344,284.99139404296875,1.0,0.6706944704055786,0.4251139760017395,0.4251139760017395,1.0,,-3.366379499435425,1.0816348791122437,2.284744501113892,0.3185959458351135,0.9330876469612122,0.9330876469612122,0.0,252.7599029541016,229.0,69875.5625,0.0,3626.008056640625,1.0,278.4416809082031,283.0016784667969,298.80889892578125,303.352783203125,293.1499938964844,293.1499938964844,278.1499938964844,33819.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771095871925354,1.0,0.0,0.0,3.66328239440918,3.663305997848511,8.954349937084771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.583984375,0.0,1531.6202392578125,1895.4371337890625,0.0,3189.487060546875,0.9066957831382751,1.0,0.0,3.0,1.0,0.0
17769780,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.742135226726532,0.3349793553352356,0.3068270087242126,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.878587543964386,0.5664010643959045,0.540479302406311,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9380099773406982,0.6817553043365479,0.4780648946762085,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8188967704772949,0.4534642398357391,0.4344232380390167,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.651232123374939,0.2250534296035766,1.0408161878585815,284.9091796875,284.95001220703125,301.9691162109375,295.82086181640625,298.7730712890625,297.2584533691406,284.90972900390625,1.0,0.6645437479019165,0.4240345954895019,0.4240345954895019,1.0,,-3.363179445266724,1.0775638818740845,2.2856154441833496,0.3152976334095001,0.851786196231842,0.851786196231842,0.0,241.67108154296875,217.0,70249.4921875,0.0,3554.76123046875,1.0,278.15777587890625,282.90216064453125,298.8332824707031,303.48052978515625,293.1499938964844,293.1499938964844,278.45001220703125,38608.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829366564750671,1.0,0.0,0.0,3.538797616958618,3.53882098197937,8.356121838914987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.8056640625,0.0,1431.8565673828125,1895.4371337890625,0.0,3244.095458984375,0.8829147815704346,1.0,0.0,3.0,1.0,0.0
17769840,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.742135226726532,0.3349793553352356,0.3068270087242126,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.878587543964386,0.5664010643959045,0.540479302406311,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9380099773406982,0.6817553043365479,0.4780648946762085,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8188967704772949,0.4534642398357391,0.4344232380390167,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.651232123374939,0.2250534296035766,1.0408161878585815,284.9091796875,284.95001220703125,301.9691162109375,295.82086181640625,298.7730712890625,297.2584533691406,284.90972900390625,1.0,0.6645437479019165,0.4240345954895019,0.4240345954895019,1.0,,-3.363179445266724,1.0775638818740845,2.2856154441833496,0.3152976334095001,0.851786196231842,0.851786196231842,0.0,241.67108154296875,217.0,70249.4921875,0.0,3554.76123046875,1.0,278.15777587890625,282.90216064453125,298.8332824707031,303.48052978515625,293.1499938964844,293.1499938964844,278.45001220703125,38608.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829366564750671,1.0,0.0,0.0,3.538797616958618,3.53882098197937,8.356121838914987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.8056640625,0.0,1431.8565673828125,1895.4371337890625,0.0,3244.095458984375,0.8829147815704346,1.0,0.0,3.0,1.0,0.0
17769900,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.745903491973877,0.3350125253200531,0.306446373462677,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8833968639373779,0.566142201423645,0.5397839546203613,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9450592398643494,0.6839500665664673,0.4791909456253052,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.823121190071106,0.4535007774829864,0.4340460300445556,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6548388004302979,0.2252049744129181,1.039945125579834,285.0133972167969,284.95001220703125,301.947998046875,295.8187866210937,298.76611328125,297.26129150390625,285.013427734375,1.0,0.6613661646842957,0.4234949052333832,0.4234949052333832,1.0,,-3.361732244491577,1.0755901336669922,2.286142110824585,0.3135590851306915,0.9255119562149048,0.9255119562149048,0.0,235.88087463378903,217.0,69493.8828125,0.0,3518.145751953125,1.0,278.3990173339844,283.02197265625,298.7887878417969,303.2635192871094,293.1499938964844,293.1499938964844,278.45001220703125,34070.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775579333305359,1.0,0.0,0.0,3.589905977249145,3.5899291038513184,8.599227498962136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.115234375,0.0,1453.134521484375,1895.4371337890625,0.0,3193.690673828125,0.8920356631278992,1.0,0.0,3.0,1.0,0.0
17769960,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7504037022590637,0.3351113796234131,0.3063184916973114,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8890283703804016,0.5659799575805664,0.5393950939178467,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9528623819351196,0.6861920356750488,0.4805924594402313,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8279995918273926,0.4536280333995819,0.4339216351509094,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6591007709503174,0.2254356294870376,1.0397521257400513,284.9915771484375,284.95001220703125,301.926513671875,295.8170166015625,298.7597045898437,297.2648620605469,284.9901733398437,1.0,0.6582682132720947,0.4229731857776642,0.4229731857776642,1.0,,-3.362412929534912,1.0744270086288452,2.2879860401153564,0.312208741903305,0.9285946488380432,0.9285946488380432,0.0,229.7624969482422,205.0,69625.0234375,0.0,3484.6337890625,1.0,278.4423522949219,283.0053100585937,298.79901123046875,303.3251037597656,293.1499938964844,293.1499938964844,278.1499938964844,33706.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761915564537048,1.0,0.0,0.0,3.648129940032959,3.64815354347229,8.880428481461422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.7841796875,0.0,1513.9359130859375,1895.4371337890625,0.0,3180.879638671875,0.9029770493507384,1.0,0.0,3.0,1.0,0.0
17770020,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7589898705482483,0.334455281496048,0.3054780662059784,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8998149037361145,0.5646753907203674,0.5379425287246704,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9669697284698486,0.6894247531890869,0.4826754629611969,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.837346076965332,0.4530852138996124,0.4331442415714264,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6674456000328064,0.2254774868488311,1.038299798965454,284.9103698730469,284.95001220703125,301.8824768066406,295.8141784667969,298.7393493652344,297.2615966796875,284.9108581542969,1.0,0.6518429517745972,0.4219297170639038,0.4219297170639038,1.0,,-3.3594863414764404,1.0705431699752808,2.28894305229187,0.3090417683124542,0.8490232229232788,0.8490232229232788,0.0,218.2574157714844,193.0,69997.9765625,0.0,3411.84765625,1.0,278.1579284667969,282.9081115722656,298.8265991210937,303.4562683105469,293.1499938964844,293.1499938964844,278.45001220703125,38565.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820599913597107,1.0,0.0,0.0,3.521901130676269,3.5219242572784424,8.276516609839746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.2236328125,0.0,1413.790283203125,1895.4371337890625,0.0,3235.8828125,0.8791415691375732,1.0,0.0,3.0,1.0,0.0
17770080,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7589898705482483,0.334455281496048,0.3054780662059784,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8998149037361145,0.5646753907203674,0.5379425287246704,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9669697284698486,0.6894247531890869,0.4826754629611969,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.837346076965332,0.4530852138996124,0.4331442415714264,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6674456000328064,0.2254774868488311,1.038299798965454,284.9103698730469,284.95001220703125,301.8824768066406,295.8141784667969,298.7393493652344,297.2615966796875,284.9108581542969,1.0,0.6518429517745972,0.4219297170639038,0.4219297170639038,1.0,,-3.3594863414764404,1.0705431699752808,2.28894305229187,0.3090417683124542,0.8490232229232788,0.8490232229232788,0.0,218.2574157714844,193.0,69997.9765625,0.0,3411.84765625,1.0,278.1579284667969,282.9081115722656,298.8265991210937,303.4562683105469,293.1499938964844,293.1499938964844,278.45001220703125,38565.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820599913597107,1.0,0.0,0.0,3.521901130676269,3.5219242572784424,8.276516609839746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.2236328125,0.0,1413.790283203125,1895.4371337890625,0.0,3235.8828125,0.8791415691375732,1.0,0.0,3.0,1.0,0.0
17770140,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7696513533592224,0.3346078991889953,0.304991215467453,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9133130311965942,0.5642492175102234,0.5368572473526001,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.981848955154419,0.693866491317749,0.4852108657360077,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8486940860748291,0.453256756067276,0.4326517283916473,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.677559494972229,0.2259006202220916,1.0374090671539309,284.9914245605469,284.95001220703125,301.83709716796875,295.812255859375,298.7252502441406,297.2678527832031,284.9905700683594,1.0,0.6453906893730164,0.4208862483501434,0.4208862483501434,1.0,,-3.358973741531372,1.067537784576416,2.291435956954956,0.3060370087623596,0.9248971343040466,0.9248971343040466,0.0,206.1355438232422,181.0,69389.53125,0.0,3341.18701171875,1.0,278.4414367675781,283.0105285644531,298.7949523925781,303.30487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33772.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753630518913269,1.0,0.0,0.0,3.630453586578369,3.6304771900177,8.79457957125851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.923828125,0.0,1494.9542236328125,1895.4371337890625,0.0,3173.111083984375,0.8992834091186523,1.0,0.0,3.0,1.0,0.0
17770200,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7696513533592224,0.3346078991889953,0.304991215467453,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9133130311965942,0.5642492175102234,0.5368572473526001,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.981848955154419,0.693866491317749,0.4852108657360077,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8486940860748291,0.453256756067276,0.4326517283916473,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.677559494972229,0.2259006202220916,1.0374090671539309,284.9914245605469,284.95001220703125,301.83709716796875,295.812255859375,298.7252502441406,297.2678527832031,284.9905700683594,1.0,0.6453906893730164,0.4208862483501434,0.4208862483501434,1.0,,-3.358973741531372,1.067537784576416,2.291435956954956,0.3060370087623596,0.9248971343040466,0.9248971343040466,0.0,206.1355438232422,181.0,69389.53125,0.0,3341.18701171875,1.0,278.4414367675781,283.0105285644531,298.7949523925781,303.30487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33772.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753630518913269,1.0,0.0,0.0,3.630453586578369,3.6304771900177,8.79457957125851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.923828125,0.0,1494.9542236328125,1895.4371337890625,0.0,3173.111083984375,0.8992834091186523,1.0,0.0,3.0,1.0,0.0
17770260,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.78082275390625,0.3339820206165313,0.3041645288467407,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9284359812736512,0.5629652142524719,0.5354019999504089,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9951049089431764,0.6971049308776855,0.4872854650020599,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8607892990112305,0.4527285397052765,0.4318752288818359,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6882454752922058,0.2259811013936996,1.0360941886901855,284.9112243652344,284.95001220703125,301.7903747558594,295.81103515625,298.7035522460937,297.263671875,284.91162109375,1.0,0.6388340592384338,0.419861376285553,0.419861376285553,1.0,,-3.3562161922454834,1.0637556314468384,2.2924606800079346,0.3029340207576751,0.8464248180389404,0.8464248180389404,0.0,194.52980041503903,169.0,69771.484375,0.0,3268.406005859375,1.0,278.1580505371094,282.91375732421875,298.8234558105469,303.43756103515625,293.1499938964844,293.1499938964844,278.45001220703125,38527.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811972141265869,1.0,0.0,0.0,3.506582736968994,3.506605863571167,8.204677328649268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.9716796875,0.0,1397.5518798828125,1895.4371337890625,0.0,3227.799072265625,0.8757231831550598,1.0,0.0,3.0,1.0,0.0
17770320,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.78082275390625,0.3339820206165313,0.3041645288467407,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9284359812736512,0.5629652142524719,0.5354019999504089,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9951049089431764,0.6971049308776855,0.4872854650020599,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8607892990112305,0.4527285397052765,0.4318752288818359,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6882454752922058,0.2259811013936996,1.0360941886901855,284.9112243652344,284.95001220703125,301.7903747558594,295.81103515625,298.7035522460937,297.263671875,284.91162109375,1.0,0.6388340592384338,0.419861376285553,0.419861376285553,1.0,,-3.3562161922454834,1.0637556314468384,2.2924606800079346,0.3029340207576751,0.8464248180389404,0.8464248180389404,0.0,194.52980041503903,169.0,69771.484375,0.0,3268.406005859375,1.0,278.1580505371094,282.91375732421875,298.8234558105469,303.43756103515625,293.1499938964844,293.1499938964844,278.45001220703125,38527.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811972141265869,1.0,0.0,0.0,3.506582736968994,3.506605863571167,8.204677328649268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.9716796875,0.0,1397.5518798828125,1895.4371337890625,0.0,3227.799072265625,0.8757231831550598,1.0,0.0,3.0,1.0,0.0
17770380,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7924028635025024,0.334078311920166,0.3037264943122864,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9437692165374756,0.5624768137931824,0.5343707203865051,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.7028037905693054,0.4756926596164703,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8733498454093933,0.4528341591358185,0.431424468755722,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6990790963172913,0.2263810485601425,1.0355373620986938,284.97900390625,284.95001220703125,301.7423095703125,295.8103942871094,298.6917419433594,297.2750244140625,284.97808837890625,1.0,0.631599485874176,0.4188365340232849,0.4188365340232849,1.0,,-3.3447105884552,1.0569323301315308,2.287778377532959,0.2971280813217163,0.911441445350647,0.911441445350647,0.0,183.6267852783203,157.0,68974.625,0.0,3175.055908203125,1.0,278.4413146972656,283.00811767578125,298.7921447753906,303.2802734375,293.1499938964844,293.1499938964844,278.1499938964844,34102.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743743300437927,1.0,0.0,0.0,3.6086697578430176,3.6086928844451904,8.689355013302702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.560546875,0.0,1473.632568359375,1895.4371337890625,0.0,3163.83935546875,0.8944626450538635,1.0,0.0,3.0,1.0,0.0
17770440,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7924028635025024,0.334078311920166,0.3037264943122864,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9437692165374756,0.5624768137931824,0.5343707203865051,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.7028037905693054,0.4756926596164703,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8733498454093933,0.4528341591358185,0.431424468755722,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6990790963172913,0.2263810485601425,1.0355373620986938,284.97900390625,284.95001220703125,301.7423095703125,295.8103942871094,298.6917419433594,297.2750244140625,284.97808837890625,1.0,0.631599485874176,0.4188365340232849,0.4188365340232849,1.0,,-3.3447105884552,1.0569323301315308,2.287778377532959,0.2971280813217163,0.911441445350647,0.911441445350647,0.0,183.6267852783203,157.0,68974.625,0.0,3175.055908203125,1.0,278.4413146972656,283.00811767578125,298.7921447753906,303.2802734375,293.1499938964844,293.1499938964844,278.1499938964844,34102.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743743300437927,1.0,0.0,0.0,3.6086697578430176,3.6086928844451904,8.689355013302702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.560546875,0.0,1473.632568359375,1895.4371337890625,0.0,3163.83935546875,0.8944626450538635,1.0,0.0,3.0,1.0,0.0
17770500,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7964586019515991,0.3337311148643493,0.3034885823726654,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9489610195159912,0.5617964267730713,0.5338371992111206,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.7065295577049255,0.4683031737804413,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8778406977653503,0.4525352120399475,0.4312076866626739,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7029707431793213,0.2264261841773986,1.0355647802352903,284.8637390136719,284.95001220703125,301.7178039550781,295.8102722167969,298.6860046386719,297.28204345703125,284.8642883300781,1.0,0.6272057294845581,0.4183241128921509,0.4183241128921509,1.0,,-3.3292810916900635,1.04987895488739,2.279402256011963,0.2953421771526336,0.8247190713882446,0.8247190713882446,0.0,179.63536071777344,157.0,69359.6953125,0.0,3123.196533203125,1.0,278.199462890625,282.8836669921875,298.8333740234375,303.4774475097656,293.1499938964844,293.1499938964844,278.1499938964844,39350.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790186643600464,1.0,0.0,0.0,3.538235664367676,3.538259267807007,8.353467819688376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.5400390625,0.0,1436.6466064453125,1895.4371337890625,0.0,3207.38330078125,0.8803082704544067,1.0,0.0,3.0,1.0,0.0
17770560,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.801436185836792,0.3333983123302459,0.3029766976833343,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.955291509628296,0.5611034035682678,0.5329704880714417,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.7109630703926086,0.4590976238250732,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8834386467933655,0.4522025287151336,0.4306980967521667,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7077226042747498,0.2264519035816192,1.034820556640625,284.904541015625,284.95001220703125,301.6929931640625,295.8102111816406,298.6828918457031,297.2921447753906,284.9045104980469,1.0,0.6227045655250549,0.4179509878158569,0.4179509878158569,1.0,,-3.315047025680542,1.043728590011597,2.2713184356689453,0.2923742234706878,0.8311221599578857,0.8311221599578857,0.0,174.8306121826172,160.0,68856.5703125,0.0,3064.706787109375,1.0,278.1586608886719,282.9230041503906,298.8168029785156,303.37860107421875,293.1499938964844,293.1499938964844,278.45001220703125,39146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790268898010254,1.0,0.0,0.0,3.454536199569702,3.454558849334717,7.962927952576138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.232421875,0.0,1348.6676025390625,1895.4371337890625,0.0,3207.460205078125,0.8646964430809021,1.0,0.0,3.0,1.0,0.0
17770620,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8079096674919128,0.3335709869861603,0.3027854263782501,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9629324674606324,0.5606397986412048,0.5321509838104248,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.7213446497917175,0.448101133108139,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8906155228614807,0.4523079097270965,0.4304370284080505,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7138184309005737,0.2270041555166244,1.0357933044433594,284.9817810058594,284.95001220703125,301.6424255371094,295.810302734375,298.6863098144531,297.3254699707031,284.9813537597656,1.0,0.6183092594146729,0.4172047078609466,0.4172047078609466,1.0,,-3.301438331604004,1.03684401512146,2.264594316482544,0.288199633359909,0.8984233140945435,0.8984233140945435,0.0,169.33148193359375,178.0,68069.9453125,0.0,3004.15234375,1.0,278.4408264160156,283.0254821777344,298.7865600585937,303.2121276855469,293.1499938964844,293.1499938964844,278.75,34234.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709613680839539,1.0,0.0,0.0,3.5485541820526123,3.548577070236206,8.402261642004305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.1396484375,0.0,1410.3675537109375,1895.4371337890625,0.0,3131.828857421875,0.8812564611434937,1.0,0.0,3.0,1.0,0.0
17770680,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8079096674919128,0.3335709869861603,0.3027854263782501,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9629324674606324,0.5606397986412048,0.5321509838104248,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.7213446497917175,0.448101133108139,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8906155228614807,0.4523079097270965,0.4304370284080505,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7138184309005737,0.2270041555166244,1.0357933044433594,284.9817810058594,284.95001220703125,301.6424255371094,295.810302734375,298.6863098144531,297.3254699707031,284.9813537597656,1.0,0.6183092594146729,0.4172047078609466,0.4172047078609466,1.0,,-3.301438331604004,1.03684401512146,2.264594316482544,0.288199633359909,0.8984233140945435,0.8984233140945435,0.0,169.33148193359375,178.0,68069.9453125,0.0,3004.15234375,1.0,278.4408264160156,283.0254821777344,298.7865600585937,303.2121276855469,293.1499938964844,293.1499938964844,278.75,34234.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709613680839539,1.0,0.0,0.0,3.5485541820526123,3.548577070236206,8.402261642004305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.1396484375,0.0,1410.3675537109375,1895.4371337890625,0.0,3131.828857421875,0.8812564611434937,1.0,0.0,3.0,1.0,0.0
17770740,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8073411583900452,0.3338214159011841,0.3029375970363617,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.961963951587677,0.560555636882782,0.5319767594337463,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.7269982099533081,0.4492681324481964,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8899263739585876,0.4525501132011413,0.4305851459503174,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7136473059654236,0.2274869382381439,1.0377371311187744,285.0697937011719,284.95001220703125,301.61151123046875,295.8104553222656,298.6869201660156,297.342529296875,285.0679626464844,1.0,0.6196132898330688,0.4167569279670715,0.4167569279670715,1.0,,-3.3053054809570312,1.0370417833328247,2.268263578414917,0.2872302532196045,0.9902071356773376,0.9902071356773376,0.0,169.99490356445312,178.0,67621.7734375,0.0,3016.27978515625,1.0,278.7138671875,283.1299743652344,298.7756652832031,303.1033630371094,293.1499938964844,293.1499938964844,278.75,31202.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659557104110718,1.0,0.0,0.0,3.660387992858887,3.660411357879639,8.940206726038014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.2177734375,0.0,1508.756103515625,1895.4371337890625,0.0,3084.87109375,0.9048953652381896,1.0,0.0,3.0,1.0,0.0
17770800,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.805470883846283,0.3339263200759887,0.3031540215015411,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.959459125995636,0.5604503750801086,0.5320046544075012,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.7299672961235046,0.4526749849319458,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8877896666526794,0.4526799321174621,0.4308178126811981,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7122672200202942,0.2278013527393341,1.0395395755767822,285.0409240722656,284.95001220703125,301.5906677246094,295.810546875,298.6838684082031,297.3486633300781,285.0381774902344,1.0,0.621627926826477,0.4164584279060364,0.4164584279060364,1.0,,-3.31213641166687,1.0386887788772583,2.2734477519989014,0.2872662842273712,0.9991825819015504,0.9991825819015504,0.0,171.7922821044922,196.0,67987.296875,0.0,3041.260009765625,1.0,278.7424011230469,283.1021423339844,298.7987060546875,303.1940612792969,293.1499938964844,293.1499938964844,278.45001220703125,31468.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663577437400818,1.0,0.0,0.0,3.730994939804077,3.7310190200805664,9.288436331189588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.84375,0.0,1590.5035400390625,1895.4371337890625,0.0,3088.642578125,0.9200578331947328,1.0,0.0,3.0,1.0,0.0
17770860,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7951835989952087,0.3330256342887878,0.3029220402240753,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9462184309959412,0.5589025020599365,0.5311899185180664,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7331732511520386,0.4696157276630401,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8766409754753113,0.4518875479698181,0.4306762516498565,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7038859724998474,0.2278747260570526,1.0423023700714111,284.9034423828125,284.95001220703125,301.5376892089844,295.8108215332031,298.6541442871094,297.33172607421875,284.90533447265625,1.0,0.6294472217559814,0.4157020449638366,0.4157020449638366,1.0,,-3.33439564704895,1.0446048974990845,2.289790630340576,0.2881516218185425,0.8941489458084106,0.8941489458084106,0.0,180.41696166992188,199.0,69232.5859375,0.0,3139.057861328125,1.0,278.45660400390625,282.94537353515625,298.8407897949219,303.4056091308594,293.1499938964844,293.1499938964844,278.75,37268.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760894536972046,1.0,0.0,0.0,3.684739112854004,3.6847636699676514,9.059552894541412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.96484375,0.0,1581.744873046875,1895.4371337890625,0.0,3179.92236328125,0.9139423966407776,1.0,0.0,3.0,1.0,0.0
17770920,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7951835989952087,0.3330256342887878,0.3029220402240753,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9462184309959412,0.5589025020599365,0.5311899185180664,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7331732511520386,0.4696157276630401,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8766409754753113,0.4518875479698181,0.4306762516498565,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7038859724998474,0.2278747260570526,1.0423023700714111,284.9034423828125,284.95001220703125,301.5376892089844,295.8108215332031,298.6541442871094,297.33172607421875,284.90533447265625,1.0,0.6294472217559814,0.4157020449638366,0.4157020449638366,1.0,,-3.33439564704895,1.0446048974990845,2.289790630340576,0.2881516218185425,0.8941489458084106,0.8941489458084106,0.0,180.41696166992188,199.0,69232.5859375,0.0,3139.057861328125,1.0,278.45660400390625,282.94537353515625,298.8407897949219,303.4056091308594,293.1499938964844,293.1499938964844,278.75,37268.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760894536972046,1.0,0.0,0.0,3.684739112854004,3.6847636699676514,9.059552894541412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.96484375,0.0,1581.744873046875,1895.4371337890625,0.0,3179.92236328125,0.9139423966407776,1.0,0.0,3.0,1.0,0.0
17770980,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7876399159431458,0.3328944146633148,0.3028161823749542,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9359411597251892,0.5582390427589417,0.5305359959602356,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7354285717010498,0.4826754033565521,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8685106635093689,0.4517786204814911,0.430581659078598,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6974866390228271,0.2281001061201095,1.0440081357955933,285.01043701171875,284.95001220703125,301.48358154296875,295.8109436035156,298.6258239746094,297.31756591796875,285.00885009765625,1.0,0.6350476741790771,0.4149456620216369,0.4149456620216369,1.0,,-3.3511362075805664,1.0485045909881592,2.3026316165924072,0.2884451448917389,0.9934293031692504,0.9934293031692504,0.0,187.25411987304688,202.0,68853.015625,0.0,3215.416015625,1.0,278.7435302734375,283.0662841796875,298.8036499023437,303.2708435058594,293.1499938964844,293.1499938964844,278.45001220703125,33049.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713772296905518,1.0,0.0,0.0,3.808873176574707,3.8088982105255127,9.680243238108233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.1103515625,0.0,1694.1697998046875,1895.4371337890625,0.0,3135.729248046875,0.9387747049331664,1.0,0.0,3.0,1.0,0.0
17771040,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7876399159431458,0.3328944146633148,0.3028161823749542,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9359411597251892,0.5582390427589417,0.5305359959602356,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7354285717010498,0.4826754033565521,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8685106635093689,0.4517786204814911,0.430581659078598,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6974866390228271,0.2281001061201095,1.0440081357955933,285.01043701171875,284.95001220703125,301.48358154296875,295.8109436035156,298.6258239746094,297.31756591796875,285.00885009765625,1.0,0.6350476741790771,0.4149456620216369,0.4149456620216369,1.0,,-3.3511362075805664,1.0485045909881592,2.3026316165924072,0.2884451448917389,0.9934293031692504,0.9934293031692504,0.0,187.25411987304688,202.0,68853.015625,0.0,3215.416015625,1.0,278.7435302734375,283.0662841796875,298.8036499023437,303.2708435058594,293.1499938964844,293.1499938964844,278.45001220703125,33049.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713772296905518,1.0,0.0,0.0,3.808873176574707,3.8088982105255127,9.680243238108233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.1103515625,0.0,1694.1697998046875,1895.4371337890625,0.0,3135.729248046875,0.9387747049331664,1.0,0.0,3.0,1.0,0.0
