time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7846007943153381,0.3324371874332428,0.3027354478836059,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9317288398742676,0.557500958442688,0.530210554599762,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.7360607981681824,0.4880244731903076,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8653016090393066,0.4514110088348388,0.4305539429187774,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6949390172958374,0.2280339151620865,1.044766902923584,284.87255859375,284.95001220703125,301.45611572265625,295.8109130859375,298.6084289550781,297.30621337890625,284.8694763183594,1.0,0.6374187469482422,0.4145674705505371,0.4145674705505371,1.0,,-3.357965469360352,1.0498955249786377,2.308069944381714,0.2883826792240143,0.8992178440093994,0.8992178440093994,0.0,190.1036834716797,202.0,69936.71875,0.0,3247.118408203125,1.0,278.4941101074219,282.9103698730469,298.8481750488281,303.5068664550781,293.1499938964844,293.1499938964844,278.45001220703125,36762.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775931000709534,1.0,0.0,0.0,3.790984869003296,3.791010618209839,9.589532510290155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.6201171875,0.0,1701.674072265625,1895.4371337890625,0.0,3194.02001953125,0.935510516166687,1.0,0.0,3.0,1.0,0.0
17771160,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7812427878379822,0.3318404257297516,0.3023031055927276,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9271988272666932,0.5565906167030334,0.529472827911377,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.7364773750305176,0.4934825003147125,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8618640899658203,0.4508783519268036,0.4301780164241791,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6921373605728149,0.2278380692005157,1.0445311069488523,284.89422607421875,284.95001220703125,301.4283752441406,295.810791015625,298.58905029296875,297.2933349609375,284.89617919921875,1.0,0.6394640207290649,0.4139078259468078,0.4139078259468078,1.0,,-3.3623900413513184,1.0497000217437744,2.312690019607544,0.2872481048107147,0.8900086283683777,0.8900086283683777,0.0,192.92735290527344,205.0,69690.1171875,0.0,3273.34130859375,1.0,278.4566345214844,282.9334411621094,298.8335876464844,303.43572998046875,293.1499938964844,293.1499938964844,278.75,38309.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793646097183228,1.0,0.0,0.0,3.718539237976074,3.718564510345459,9.226522479366396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.4716796875,0.0,1628.375244140625,1895.4371337890625,0.0,3210.625732421875,0.922415018081665,1.0,0.0,3.0,1.0,0.0
17771220,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7765586972236633,0.3316859006881714,0.3020834028720855,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9206087589263916,0.5559266805648804,0.5287306904792786,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.738963782787323,0.5019130706787109,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.856961190700531,0.4507842361927032,0.4300061762332916,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.688118577003479,0.2279518544673919,1.0451551675796509,285.006103515625,284.95001220703125,301.3720703125,295.8102111816406,298.5619812011719,297.2852783203125,285.00469970703125,1.0,0.6430796980857849,0.4125885367393493,0.4125885367393493,1.0,,-3.371912956237793,1.0494359731674194,2.322476863861084,0.2848282754421234,0.9882997274398804,0.9882997274398804,0.0,197.4593048095703,208.0,69071.6015625,0.0,3321.116455078125,1.0,278.7436828613281,283.0621032714844,298.7964172363281,303.2806396484375,293.1499938964844,293.1499938964844,278.45001220703125,33557.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732856512069702,1.0,0.0,0.0,3.8244128227233887,3.824438095092773,9.7593931513984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.4013671875,0.0,1716.857421875,1895.4371337890625,0.0,3153.62939453125,0.942638099193573,1.0,0.0,3.0,1.0,0.0
17771280,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7765586972236633,0.3316859006881714,0.3020834028720855,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9206087589263916,0.5559266805648804,0.5287306904792786,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.738963782787323,0.5019130706787109,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.856961190700531,0.4507842361927032,0.4300061762332916,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.688118577003479,0.2279518544673919,1.0451551675796509,285.006103515625,284.95001220703125,301.3720703125,295.8102111816406,298.5619812011719,297.2852783203125,285.00469970703125,1.0,0.6430796980857849,0.4125885367393493,0.4125885367393493,1.0,,-3.371912956237793,1.0494359731674194,2.322476863861084,0.2848282754421234,0.9882997274398804,0.9882997274398804,0.0,197.4593048095703,208.0,69071.6015625,0.0,3321.116455078125,1.0,278.7436828613281,283.0621032714844,298.7964172363281,303.2806396484375,293.1499938964844,293.1499938964844,278.45001220703125,33557.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732856512069702,1.0,0.0,0.0,3.8244128227233887,3.824438095092773,9.7593931513984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.4013671875,0.0,1716.857421875,1895.4371337890625,0.0,3153.62939453125,0.942638099193573,1.0,0.0,3.0,1.0,0.0
17771340,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7720163464546204,0.3306466042995453,0.3015300035476684,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9144198894500732,0.5543015599250793,0.5276345014572144,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7403111457824707,0.50975501537323,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8523705005645752,0.4499157965183258,0.4295790493488312,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6843602657318115,0.227676123380661,1.0452935695648191,284.8956604003906,284.95001220703125,301.314697265625,295.8091125488281,298.5277709960937,297.2674255371094,284.8975830078125,1.0,0.6461852192878723,0.4112692475318908,0.4112692475318908,1.0,,-3.379019498825073,1.0482807159423828,2.3307387828826904,0.2821804583072662,0.8878067135810852,0.8878067135810852,0.0,201.6678924560547,211.0,69775.671875,0.0,3361.70166015625,1.0,278.45623779296875,282.9356689453125,298.82745361328125,303.4359130859375,293.1499938964844,293.1499938964844,278.75,38627.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803694844245911,1.0,0.0,0.0,3.720935583114624,3.7209606170654297,9.238417533197208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.7822265625,0.0,1633.5701904296875,1895.4371337890625,0.0,3220.04296875,0.9231436848640442,1.0,0.0,3.0,1.0,0.0
17771400,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7720163464546204,0.3306466042995453,0.3015300035476684,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9144198894500732,0.5543015599250793,0.5276345014572144,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7403111457824707,0.50975501537323,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8523705005645752,0.4499157965183258,0.4295790493488312,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6843602657318115,0.227676123380661,1.0452935695648191,284.8956604003906,284.95001220703125,301.314697265625,295.8091125488281,298.5277709960937,297.2674255371094,284.8975830078125,1.0,0.6461852192878723,0.4112692475318908,0.4112692475318908,1.0,,-3.379019498825073,1.0482807159423828,2.3307387828826904,0.2821804583072662,0.8878067135810852,0.8878067135810852,0.0,201.6678924560547,211.0,69775.671875,0.0,3361.70166015625,1.0,278.45623779296875,282.9356689453125,298.82745361328125,303.4359130859375,293.1499938964844,293.1499938964844,278.75,38627.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803694844245911,1.0,0.0,0.0,3.720935583114624,3.7209606170654297,9.238417533197208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.7822265625,0.0,1633.5701904296875,1895.4371337890625,0.0,3220.04296875,0.9231436848640442,1.0,0.0,3.0,1.0,0.0
17771460,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.768541157245636,0.3305073082447052,0.3012942671775818,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9096161127090454,0.5536531209945679,0.5268785357475281,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7430184483528137,0.5161617994308472,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8487886786460876,0.449842244386673,0.4293992519378662,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6814121007919312,0.2278074473142624,1.045822262763977,285.0072021484375,284.95001220703125,301.2563171386719,295.8073425292969,298.5039367675781,297.2637023925781,285.0057983398437,1.0,0.648953914642334,0.4102215766906738,0.4102215766906738,1.0,,-3.385948419570923,1.0477830171585083,2.338165283203125,0.2800944447517395,0.9868113994598388,0.9868113994598388,0.0,205.2330322265625,214.0,69120.59375,0.0,3398.3212890625,1.0,278.7436828613281,283.0648193359375,298.7914123535156,303.2789611816406,293.1499938964844,293.1499938964844,278.45001220703125,33637.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738626837730408,1.0,0.0,0.0,3.824673175811768,3.824698448181152,9.760721013662987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.853515625,0.0,1717.8028564453125,1895.4371337890625,0.0,3159.040771484375,0.942755162715912,1.0,0.0,3.0,1.0,0.0
17771520,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.768541157245636,0.3305073082447052,0.3012942671775818,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9096161127090454,0.5536531209945679,0.5268785357475281,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7430184483528137,0.5161617994308472,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8487886786460876,0.449842244386673,0.4293992519378662,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6814121007919312,0.2278074473142624,1.045822262763977,285.0072021484375,284.95001220703125,301.2563171386719,295.8073425292969,298.5039367675781,297.2637023925781,285.0057983398437,1.0,0.648953914642334,0.4102215766906738,0.4102215766906738,1.0,,-3.385948419570923,1.0477830171585083,2.338165283203125,0.2800944447517395,0.9868113994598388,0.9868113994598388,0.0,205.2330322265625,214.0,69120.59375,0.0,3398.3212890625,1.0,278.7436828613281,283.0648193359375,298.7914123535156,303.2789611816406,293.1499938964844,293.1499938964844,278.45001220703125,33637.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738626837730408,1.0,0.0,0.0,3.824673175811768,3.824698448181152,9.760721013662987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.853515625,0.0,1717.8028564453125,1895.4371337890625,0.0,3159.040771484375,0.942755162715912,1.0,0.0,3.0,1.0,0.0
17771580,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.764411449432373,0.3294605314731598,0.3007381856441498,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9042664766311646,0.5520191788673401,0.52577805519104,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.99862802028656,0.7445700764656067,0.5206207633018494,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8446477055549622,0.4489651918411255,0.4289683401584625,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6780024766921997,0.2275395393371582,1.0459988117218018,284.8959350585937,284.95001220703125,301.19696044921875,295.8047790527344,298.4725952148437,297.2497253417969,284.8976135253906,1.0,0.6513722538948059,0.4091739058494568,0.4091739058494568,1.0,,-3.389010190963745,1.0459179878234863,2.343092203140259,0.2777098417282104,0.8864602446556091,0.8864602446556091,0.0,209.1674652099609,217.0,69774.703125,0.0,3428.210205078125,1.0,278.4562683105469,282.93817138671875,298.8221740722656,303.43194580078125,293.1499938964844,293.1499938964844,278.75,38691.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807799220085144,1.0,0.0,0.0,3.718958377838135,3.718983411788941,9.228601811628324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.8046875,0.0,1631.7720947265625,1895.4371337890625,0.0,3223.88916015625,0.9227349758148192,1.0,0.0,3.0,1.0,0.0
17771640,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.764411449432373,0.3294605314731598,0.3007381856441498,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9042664766311646,0.5520191788673401,0.52577805519104,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.99862802028656,0.7445700764656067,0.5206207633018494,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8446477055549622,0.4489651918411255,0.4289683401584625,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6780024766921997,0.2275395393371582,1.0459988117218018,284.8959350585937,284.95001220703125,301.19696044921875,295.8047790527344,298.4725952148437,297.2497253417969,284.8976135253906,1.0,0.6513722538948059,0.4091739058494568,0.4091739058494568,1.0,,-3.389010190963745,1.0459179878234863,2.343092203140259,0.2777098417282104,0.8864602446556091,0.8864602446556091,0.0,209.1674652099609,217.0,69774.703125,0.0,3428.210205078125,1.0,278.4562683105469,282.93817138671875,298.8221740722656,303.43194580078125,293.1499938964844,293.1499938964844,278.75,38691.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807799220085144,1.0,0.0,0.0,3.718958377838135,3.718983411788941,9.228601811628324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.8046875,0.0,1631.7720947265625,1895.4371337890625,0.0,3223.88916015625,0.9227349758148192,1.0,0.0,3.0,1.0,0.0
17771700,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7623116374015808,0.3293086886405945,0.3004570603370666,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9016315937042236,0.551594614982605,0.5252072811126709,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9972864985466005,0.7461851835250854,0.5215355753898621,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8425185680389404,0.4488324522972107,0.4287150204181671,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6762091517448425,0.2275458425283432,1.0458778142929075,285.01678466796875,284.95001220703125,301.1669006347656,295.8031616210937,298.4613647460937,297.24932861328125,285.0185546875,1.0,0.6523650288581848,0.4086500704288482,0.4086500704288482,1.0,,-3.3886446952819824,1.0443227291107178,2.3443219661712646,0.2761344909667969,0.969493329524994,0.969493329524994,0.0,211.1415252685547,217.0,68883.7421875,0.0,3438.78076171875,1.0,278.70367431640625,283.07623291015625,298.7750244140625,303.2065124511719,293.1499938964844,293.1499938964844,278.75,34446.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754329085350037,1.0,0.0,0.0,3.7598354816436768,3.7598602771759033,9.432590672986408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.3818359375,0.0,1646.8570556640625,1895.4371337890625,0.0,3173.76611328125,0.9304149746894836,1.0,0.0,3.0,1.0,0.0
17771760,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7610522508621216,0.3292869925498962,0.3004778921604156,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8999328017234802,0.55132657289505,0.5249906182289124,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9966663122177124,0.7480862140655518,0.5228503346443176,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8411949276924133,0.448849618434906,0.4287593066692352,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6751454472541809,0.2276663035154342,1.0465307235717771,285.0046691894531,284.95001220703125,301.1366271972656,295.80126953125,298.4520874023437,297.2516174316406,285.0032653808594,1.0,0.6534307599067688,0.4081619381904602,0.4081619381904602,1.0,,-3.3908257484436035,1.0437135696411133,2.3471121788024902,0.2750078439712524,0.9824190139770508,0.9824190139770508,0.0,212.62847900390625,220.0,69034.609375,0.0,3452.48779296875,1.0,278.7435913085937,283.0663146972656,298.7841796875,303.2675170898437,293.1499938964844,293.1499938964844,278.45001220703125,33732.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740841746330261,1.0,0.0,0.0,3.818479537963867,3.818504810333252,9.72913539953879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.5361328125,0.0,1711.0635986328125,1895.4371337890625,0.0,3161.1181640625,0.9414718151092528,1.0,0.0,3.0,1.0,0.0
17771820,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7573326230049133,0.3282375335693359,0.2999041974544525,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8952540159225464,0.5496789216995239,0.5238603353500366,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9943667650222778,0.7503994703292847,0.5247921943664551,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8374714851379395,0.4479513764381408,0.4282937347888946,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6720950603485107,0.2274123430252075,1.0467121601104736,284.8964233398437,284.95001220703125,301.07537841796875,295.7967224121094,298.4239501953125,297.2428283691406,284.8980407714844,1.0,0.6553006768226624,0.4071857035160064,0.4071857035160064,1.0,,-3.390779495239258,1.0409412384033203,2.349838256835937,0.2723729908466339,0.8831204771995544,0.8831204771995544,0.0,216.26792907714844,223.0,69618.0625,0.0,3473.458251953125,1.0,278.45654296875,282.9432678222656,298.812744140625,303.4129333496094,293.1499938964844,293.1499938964844,278.75,38750.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807488083839417,1.0,0.0,0.0,3.70672869682312,3.706753730773926,9.168005590254324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.1435546875,0.0,1618.099365234375,1895.4371337890625,0.0,3223.59814453125,0.9201808571815492,1.0,0.0,3.0,1.0,0.0
17771880,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7573326230049133,0.3282375335693359,0.2999041974544525,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8952540159225464,0.5496789216995239,0.5238603353500366,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9943667650222778,0.7503994703292847,0.5247921943664551,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8374714851379395,0.4479513764381408,0.4282937347888946,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6720950603485107,0.2274123430252075,1.0467121601104736,284.8964233398437,284.95001220703125,301.07537841796875,295.7967224121094,298.4239501953125,297.2428283691406,284.8980407714844,1.0,0.6553006768226624,0.4071857035160064,0.4071857035160064,1.0,,-3.390779495239258,1.0409412384033203,2.349838256835937,0.2723729908466339,0.8831204771995544,0.8831204771995544,0.0,216.26792907714844,223.0,69618.0625,0.0,3473.458251953125,1.0,278.45654296875,282.9432678222656,298.812744140625,303.4129333496094,293.1499938964844,293.1499938964844,278.75,38750.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807488083839417,1.0,0.0,0.0,3.70672869682312,3.706753730773926,9.168005590254324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.1435546875,0.0,1618.099365234375,1895.4371337890625,0.0,3223.59814453125,0.9201808571815492,1.0,0.0,3.0,1.0,0.0
17771940,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7552773356437683,0.3281090557575226,0.2996120154857635,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8925960659980774,0.5491830706596375,0.5231834650039673,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9932485222816468,0.7530144453048706,0.5263348817825317,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8353785276412964,0.44784015417099,0.4280240535736084,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6703747510910034,0.2274885028600692,1.0467866659164429,285.0169982910156,284.95001220703125,301.0332336425781,295.79296875,298.410888671875,297.2456359863281,285.0155029296875,1.0,0.6564809679985046,0.4065218865871429,0.4065218865871429,1.0,,-3.3912253379821777,1.0392314195632937,2.351994037628174,0.2704643309116363,0.9740140438079834,0.9740140438079834,0.0,218.38101196289065,223.0,68797.7109375,0.0,3486.7587890625,1.0,278.72674560546875,283.0804443359375,298.764404296875,303.2070007324219,293.1499938964844,293.1499938964844,278.75,33718.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87434321641922,1.0,0.0,0.0,3.776935577392578,3.7769603729248047,9.518585670775792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.37890625,0.0,1661.36767578125,1895.4371337890625,0.0,3163.5478515625,0.9327030181884766,1.0,0.0,3.0,1.0,0.0
17772000,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7546772360801697,0.3280721008777618,0.2996345460414886,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8917478322982788,0.5489854216575623,0.5230543613433838,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9930495619773864,0.754240095615387,0.5272521376609802,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8347423672676086,0.447830319404602,0.4280600547790527,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6698905229568481,0.2275674939155578,1.0472711324691772,285.0038452148437,284.95001220703125,301.01324462890625,295.7909851074219,298.4049377441406,297.2472229003906,285.00244140625,1.0,0.6571049094200134,0.4062094986438751,0.4062094986438751,1.0,,-3.3928263187408447,1.038910150527954,2.35391616821289,0.269787073135376,0.978090763092041,0.978090763092041,0.0,219.17843627929688,226.0,68888.3671875,0.0,3495.141845703125,1.0,278.7435913085937,283.0699768066406,298.7736511230469,303.2477111816406,293.1499938964844,293.1499938964844,278.45001220703125,33744.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739846348762512,1.0,0.0,0.0,3.807121992111206,3.807147264480591,9.671344969319762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.6982421875,0.0,1697.4954833984375,1895.4371337890625,0.0,3160.1845703125,0.9388530254364014,1.0,0.0,3.0,1.0,0.0
17772060,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7513924241065979,0.3270239233970642,0.2990511655807495,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8875546455383301,0.5473363995552063,0.5219095945358276,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9910317063331604,0.7565646171569824,0.5292226076126099,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8314493298530579,0.4469266235828399,0.4275763928890228,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6672370433807373,0.2273304313421249,1.0474870204925537,284.8977966308594,284.95001220703125,300.95025634765625,295.783935546875,298.37713623046875,297.2391662597656,284.8993530273437,1.0,0.6588398218154907,0.4052985906600952,0.4052985906600952,1.0,,-3.3928050994873047,1.0363129377365112,2.356492042541504,0.2673289477825165,0.8805908560752869,0.8805908560752869,0.0,222.558837890625,229.0,69461.7734375,0.0,3514.681396484375,1.0,278.4566345214844,282.9490051269531,298.8002319335937,303.3904724121094,293.1499938964844,293.1499938964844,278.75,38747.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807089924812317,1.0,0.0,0.0,3.693870782852173,3.6938955783844,9.104512059820992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.25390625,0.0,1603.3336181640625,1895.4371337890625,0.0,3223.224365234375,0.9173304438591005,1.0,0.0,3.0,1.0,0.0
17772120,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7513924241065979,0.3270239233970642,0.2990511655807495,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8875546455383301,0.5473363995552063,0.5219095945358276,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9910317063331604,0.7565646171569824,0.5292226076126099,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8314493298530579,0.4469266235828399,0.4275763928890228,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6672370433807373,0.2273304313421249,1.0474870204925537,284.8977966308594,284.95001220703125,300.95025634765625,295.783935546875,298.37713623046875,297.2391662597656,284.8993530273437,1.0,0.6588398218154907,0.4052985906600952,0.4052985906600952,1.0,,-3.3928050994873047,1.0363129377365112,2.356492042541504,0.2673289477825165,0.8805908560752869,0.8805908560752869,0.0,222.558837890625,229.0,69461.7734375,0.0,3514.681396484375,1.0,278.4566345214844,282.9490051269531,298.8002319335937,303.3904724121094,293.1499938964844,293.1499938964844,278.75,38747.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807089924812317,1.0,0.0,0.0,3.693870782852173,3.6938955783844,9.104512059820992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.25390625,0.0,1603.3336181640625,1895.4371337890625,0.0,3223.224365234375,0.9173304438591005,1.0,0.0,3.0,1.0,0.0
17772180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7489817142486572,0.3268415033817291,0.2987679243087768,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8843255639076233,0.5466244220733643,0.5210883021354675,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9898502826690674,0.7603538632392883,0.5316529870033264,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8289566040039062,0.44678995013237,0.4273281991481781,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6652589440345764,0.2274895459413528,1.0480616092681885,285.0032043457031,284.95001220703125,300.8864440917969,295.7754821777344,298.35809326171875,297.24371337890625,285.00177001953125,1.0,0.6605662107467651,0.4043876826763153,0.4043876826763153,1.0,,-3.394782781600952,1.0344282388687134,2.3603546619415283,0.2649125158786773,0.9743567109107972,0.9743567109107972,0.0,225.3475341796875,232.0,68741.3046875,0.0,3535.532470703125,1.0,278.7434997558594,283.0737609863281,298.7586364746094,303.2235107421875,293.1499938964844,293.1499938964844,278.45001220703125,33725.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740432858467102,1.0,0.0,0.0,3.7956154346466064,3.795640468597412,9.612972462491598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.033203125,0.0,1683.59326171875,1895.4371337890625,0.0,3160.73486328125,0.9362363815307616,1.0,0.0,3.0,1.0,0.0
17772240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7489817142486572,0.3268415033817291,0.2987679243087768,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8843255639076233,0.5466244220733643,0.5210883021354675,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9898502826690674,0.7603538632392883,0.5316529870033264,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8289566040039062,0.44678995013237,0.4273281991481781,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6652589440345764,0.2274895459413528,1.0480616092681885,285.0032043457031,284.95001220703125,300.8864440917969,295.7754821777344,298.35809326171875,297.24371337890625,285.00177001953125,1.0,0.6605662107467651,0.4043876826763153,0.4043876826763153,1.0,,-3.394782781600952,1.0344282388687134,2.3603546619415283,0.2649125158786773,0.9743567109107972,0.9743567109107972,0.0,225.3475341796875,232.0,68741.3046875,0.0,3535.532470703125,1.0,278.7434997558594,283.0737609863281,298.7586364746094,303.2235107421875,293.1499938964844,293.1499938964844,278.45001220703125,33725.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740432858467102,1.0,0.0,0.0,3.7956154346466064,3.795640468597412,9.612972462491598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.033203125,0.0,1683.59326171875,1895.4371337890625,0.0,3160.73486328125,0.9362363815307616,1.0,0.0,3.0,1.0,0.0
17772300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7477576732635498,0.3263723254203796,0.2986283898353576,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8826910257339478,0.545868456363678,0.5206946730613708,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.989193558692932,0.7615510821342468,0.532817542552948,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8277024030685425,0.4464053809642792,0.4272374808788299,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6642963290214539,0.227424755692482,1.0485734939575195,284.8712158203125,284.95001220703125,300.854248046875,295.77069091796875,298.3446960449219,297.2406005859375,284.8689880371094,1.0,0.6614785194396973,0.4039322435855865,0.4039322435855865,1.0,,-3.3960556983947754,1.0335739850997925,2.3624818325042725,0.2638677954673767,0.8823460936546326,0.8823460936546326,0.0,226.81837463378903,232.0,69650.6953125,0.0,3547.070556640625,1.0,278.4945678710937,282.9258117675781,298.8004455566406,303.4458312988281,293.1499938964844,293.1499938964844,278.45001220703125,37659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796083927154541,1.0,0.0,0.0,3.761176347732544,3.761201858520508,9.43931979691115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.6025390625,0.0,1673.202392578125,1895.4371337890625,0.0,3212.91015625,0.929307758808136,1.0,0.0,3.0,1.0,0.0
17772360,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.745906412601471,0.3257786631584167,0.2981672883033752,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.880365252494812,0.5449612140655518,0.5199249982833862,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.987894594669342,0.7626089453697205,0.5335742235183716,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8258479833602905,0.4458740353584289,0.4268281459808349,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6627904176712036,0.2272504568099975,1.0482584238052368,284.8984680175781,284.95001220703125,300.82183837890625,295.7655029296875,298.3301086425781,297.2357788085937,284.9001159667969,1.0,0.662246823310852,0.4034912586212158,0.4034912586212158,1.0,,-3.394616842269897,1.0318142175674438,2.362802743911743,0.2624745965003967,0.8778172731399536,0.8778172731399536,0.0,228.66989135742188,235.0,69293.21875,0.0,3554.4033203125,1.0,278.45684814453125,282.9542541503906,298.7823181152344,303.3624267578125,293.1499938964844,293.1499938964844,278.75,38777.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808575868606567,1.0,0.0,0.0,3.680687189102173,3.6807119846344,9.039638939611904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.5517578125,0.0,1588.537841796875,1895.4371337890625,0.0,3224.616943359375,0.9144218564033508,1.0,0.0,3.0,1.0,0.0
17772420,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7436296939849854,0.3255705237388611,0.2978641986846924,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8772932291030884,0.5442229509353638,0.5190829634666443,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9867497086524964,0.7663237452507019,0.535955011844635,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8234671950340271,0.4457190334796905,0.4265652596950531,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6609349250793457,0.2274022400379181,1.0488078594207764,285.00201416015625,284.95001220703125,300.7564697265625,295.7538757324219,298.310791015625,297.2402648925781,285.0006103515625,1.0,0.6639332175254822,0.4026092886924743,0.4026092886924743,1.0,,-3.3964383602142334,1.0299443006515503,2.3664941787719727,0.2601146101951599,0.9701901078224182,0.9701901078224182,0.0,231.43289184570312,238.0,68577.484375,0.0,3574.76708984375,1.0,278.743408203125,283.0771484375,298.7375183105469,303.1923217773437,293.1499938964844,293.1499938964844,278.45001220703125,33722.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742917776107788,1.0,0.0,0.0,3.783541202545166,3.783566236495972,9.55191012508294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.0966796875,0.0,1669.21337890625,1895.4371337890625,0.0,3163.065185546875,0.933500349521637,1.0,0.0,3.0,1.0,0.0
17772480,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7436296939849854,0.3255705237388611,0.2978641986846924,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8772932291030884,0.5442229509353638,0.5190829634666443,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9867497086524964,0.7663237452507019,0.535955011844635,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8234671950340271,0.4457190334796905,0.4265652596950531,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6609349250793457,0.2274022400379181,1.0488078594207764,285.00201416015625,284.95001220703125,300.7564697265625,295.7538757324219,298.310791015625,297.2402648925781,285.0006103515625,1.0,0.6639332175254822,0.4026092886924743,0.4026092886924743,1.0,,-3.3964383602142334,1.0299443006515503,2.3664941787719727,0.2601146101951599,0.9701901078224182,0.9701901078224182,0.0,231.43289184570312,238.0,68577.484375,0.0,3574.76708984375,1.0,278.743408203125,283.0771484375,298.7375183105469,303.1923217773437,293.1499938964844,293.1499938964844,278.45001220703125,33722.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742917776107788,1.0,0.0,0.0,3.783541202545166,3.783566236495972,9.55191012508294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.0966796875,0.0,1669.21337890625,1895.4371337890625,0.0,3163.065185546875,0.933500349521637,1.0,0.0,3.0,1.0,0.0
17772540,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7406995296478271,0.3244898021221161,0.297242522239685,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8735054731369019,0.5425426363945007,0.5178975462913513,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.984809398651123,0.7685018181800842,0.537818968296051,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8204623460769653,0.4447923600673675,0.4260499179363251,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6585965156555176,0.2271558046340942,1.0489625930786133,284.8994140625,284.95001220703125,300.6903381347656,295.740478515625,298.2825927734375,297.2323913574219,284.9008483886719,1.0,0.6655778288841248,0.4017272889614105,0.4017272889614105,1.0,,-3.3960824012756348,1.0272983312606812,2.368783950805664,0.2576911151409149,0.8749780654907227,0.8749780654907227,0.0,234.74403381347656,241.0,69107.234375,0.0,3593.128173828125,1.0,278.4568176269531,282.9595031738281,298.75762939453125,303.3258972167969,293.1499938964844,293.1499938964844,278.75,38769.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811955451965332,1.0,0.0,0.0,3.666747808456421,3.666772603988648,8.971300076154876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.6982421875,0.0,1572.695556640625,1895.4371337890625,0.0,3227.783935546875,0.9113325476646424,1.0,0.0,3.0,1.0,0.0
17772600,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7406995296478271,0.3244898021221161,0.297242522239685,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8735054731369019,0.5425426363945007,0.5178975462913513,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.984809398651123,0.7685018181800842,0.537818968296051,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8204623460769653,0.4447923600673675,0.4260499179363251,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6585965156555176,0.2271558046340942,1.0489625930786133,284.8994140625,284.95001220703125,300.6903381347656,295.740478515625,298.2825927734375,297.2323913574219,284.9008483886719,1.0,0.6655778288841248,0.4017272889614105,0.4017272889614105,1.0,,-3.3960824012756348,1.0272983312606812,2.368783950805664,0.2576911151409149,0.8749780654907227,0.8749780654907227,0.0,234.74403381347656,241.0,69107.234375,0.0,3593.128173828125,1.0,278.4568176269531,282.9595031738281,298.75762939453125,303.3258972167969,293.1499938964844,293.1499938964844,278.75,38769.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811955451965332,1.0,0.0,0.0,3.666747808456421,3.666772603988648,8.971300076154876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.6982421875,0.0,1572.695556640625,1895.4371337890625,0.0,3227.783935546875,0.9113325476646424,1.0,0.0,3.0,1.0,0.0
17772660,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7385292053222656,0.3242567479610443,0.2969217598438263,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8705698251724243,0.5417789816856384,0.5170372724533081,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.98368638753891,0.7721403241157532,0.5401512384414673,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8181529641151428,0.4446237087249756,0.4257780015468597,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6568419337272644,0.2272986322641372,1.0494811534881592,285.00079345703125,284.95001220703125,300.62353515625,295.7252197265625,298.2631225585937,297.23681640625,284.9993591308594,1.0,0.6672337055206299,0.4009000360965729,0.4009000360965729,1.0,,-3.397754669189453,1.0255160331726074,2.3722386360168457,0.2554584443569183,0.9656070470809937,0.9656070470809937,0.0,237.49790954589844,244.0,68389.03125,0.0,3613.11083984375,1.0,278.7433166503906,283.08056640625,298.7092590332031,303.15234375,293.1499938964844,293.1499938964844,278.45001220703125,33721.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747106194496155,1.0,0.0,0.0,3.770062923431397,3.770087718963623,9.483976555202388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.990234375,0.0,1653.2816162109375,1895.4371337890625,0.0,3166.9931640625,0.9304510354995728,1.0,0.0,3.0,1.0,0.0
17772720,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7385292053222656,0.3242567479610443,0.2969217598438263,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8705698251724243,0.5417789816856384,0.5170372724533081,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.98368638753891,0.7721403241157532,0.5401512384414673,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8181529641151428,0.4446237087249756,0.4257780015468597,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6568419337272644,0.2272986322641372,1.0494811534881592,285.00079345703125,284.95001220703125,300.62353515625,295.7252197265625,298.2631225585937,297.23681640625,284.9993591308594,1.0,0.6672337055206299,0.4009000360965729,0.4009000360965729,1.0,,-3.397754669189453,1.0255160331726074,2.3722386360168457,0.2554584443569183,0.9656070470809937,0.9656070470809937,0.0,237.49790954589844,244.0,68389.03125,0.0,3613.11083984375,1.0,278.7433166503906,283.08056640625,298.7092590332031,303.15234375,293.1499938964844,293.1499938964844,278.45001220703125,33721.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747106194496155,1.0,0.0,0.0,3.770062923431397,3.770087718963623,9.483976555202388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.990234375,0.0,1653.2816162109375,1895.4371337890625,0.0,3166.9931640625,0.9304510354995728,1.0,0.0,3.0,1.0,0.0
17772780,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7357209920883179,0.3231603801250458,0.2962816655635834,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8669446110725403,0.5400840640068054,0.5158326625823975,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9817571640014648,0.7742414474487305,0.5419588088989258,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.815212607383728,0.443692535161972,0.4252536594867706,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6546211242675781,0.2270454317331314,1.049596071243286,284.9003295898437,284.95001220703125,300.5560913085937,295.7079772949219,298.23486328125,297.2289733886719,284.9017028808594,1.0,0.6688480377197266,0.4000727534294128,0.4000727534294128,1.0,,-3.397226572036743,1.0229583978652954,2.3742682933807373,0.2531651258468628,0.8717823624610901,0.8717823624610901,0.0,240.80409240722656,247.0,68893.0,0.0,3631.03369140625,1.0,278.4569091796875,282.9649963378906,298.7255249023437,303.2803649902344,293.1499938964844,293.1499938964844,278.75,38782.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817048668861389,1.0,0.0,0.0,3.6511192321777344,3.651143789291382,8.894987217900052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.3408203125,0.0,1555.237548828125,1895.4371337890625,0.0,3232.555908203125,0.9078800678253174,1.0,0.0,3.0,1.0,0.0
17772840,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7357209920883179,0.3231603801250458,0.2962816655635834,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8669446110725403,0.5400840640068054,0.5158326625823975,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9817571640014648,0.7742414474487305,0.5419588088989258,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.815212607383728,0.443692535161972,0.4252536594867706,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6546211242675781,0.2270454317331314,1.049596071243286,284.9003295898437,284.95001220703125,300.5560913085937,295.7079772949219,298.23486328125,297.2289733886719,284.9017028808594,1.0,0.6688480377197266,0.4000727534294128,0.4000727534294128,1.0,,-3.397226572036743,1.0229583978652954,2.3742682933807373,0.2531651258468628,0.8717823624610901,0.8717823624610901,0.0,240.80409240722656,247.0,68893.0,0.0,3631.03369140625,1.0,278.4569091796875,282.9649963378906,298.7255249023437,303.2803649902344,293.1499938964844,293.1499938964844,278.75,38782.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817048668861389,1.0,0.0,0.0,3.6511192321777344,3.651143789291382,8.894987217900052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.3408203125,0.0,1555.237548828125,1895.4371337890625,0.0,3232.555908203125,0.9078800678253174,1.0,0.0,3.0,1.0,0.0
17772900,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7344126105308533,0.3229780197143554,0.2959710955619812,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8652461767196655,0.5396241545677185,0.5152280926704407,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9809112548828124,0.7759677171707153,0.5429204106330872,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.813812792301178,0.4435385763645172,0.4249733388423919,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6535582542419434,0.2270634621381759,1.0494678020477295,285.0154113769531,284.95001220703125,300.5220947265625,295.6985778808594,298.2244567871094,297.2304077148437,285.0167541503906,1.0,0.6696010231971741,0.399659126996994,0.399659126996994,1.0,,-3.396784543991089,1.0216245651245115,2.375159978866577,0.2518699467182159,0.95144122838974,0.95144122838974,0.0,242.3487243652344,247.0,68032.0390625,0.0,3638.94873046875,1.0,278.7021179199219,283.0969543457031,298.6712951660156,303.0495910644531,293.1499938964844,293.1499938964844,278.75,34362.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764860033988953,1.0,0.0,0.0,3.695113897323608,3.6951379776000977,9.110641485676751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.8603515625,0.0,1571.5364990234375,1895.4371337890625,0.0,3183.640625,0.9158903956413268,1.0,0.0,3.0,1.0,0.0
