time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7336330413818359,0.3229008018970489,0.2959419190883636,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8641316890716553,0.5392934083938599,0.5149528384208679,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.98064523935318,0.7777966260910034,0.5442372560501099,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8129391074180603,0.4435132145881653,0.4249759018421173,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6529547572135925,0.2271788567304611,1.0500842332839966,284.9997253417969,284.95001220703125,300.48797607421875,295.6886291503906,298.2151184082031,297.2333068847656,284.998291015625,1.0,0.6704771518707275,0.39925616979599,0.39925616979599,1.0,,-3.398744583129883,1.0211460590362549,2.377598524093628,0.2509437799453735,0.9607608318328856,0.9607608318328856,0.0,243.556884765625,250.0,68173.2578125,0.0,3650.664794921875,1.0,278.7430725097656,283.0842590332031,298.673095703125,303.1024780273437,293.1499938964844,293.1499938964844,278.45001220703125,33712.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753219842910767,1.0,0.0,0.0,3.754800081253052,3.754824638366699,9.407341394762624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.8525390625,0.0,1635.314697265625,1895.4371337890625,0.0,3172.726318359375,0.9270647764205932,1.0,0.0,3.0,1.0,0.0
17773020,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7309240102767944,0.3217905163764953,0.2952845692634582,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8606618642807007,0.5375853776931763,0.5137301683425903,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.978725790977478,0.7798199653625488,0.5459876656532288,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8100249171257019,0.442582905292511,0.4244472086429596,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6508430242538452,0.2269196659326553,1.0501612424850464,284.9013061523437,284.95001220703125,300.4192810058594,295.6671142578125,298.186767578125,297.2255249023437,284.902587890625,1.0,0.672063410282135,0.3984502553939819,0.3984502553939819,1.0,,-3.398054361343384,1.01858651638031,2.379467725753784,0.2486877590417862,0.8682919144630432,0.8682919144630432,0.0,246.8593292236328,253.0,68647.8515625,0.0,3668.175048828125,1.0,278.45703125,282.9706115722656,298.68511962890625,303.2244567871094,293.1499938964844,293.1499938964844,278.75,38793.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824058771133423,1.0,0.0,0.0,3.633828639984131,3.6338531970977774,8.81093910720665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.1123046875,0.0,1536.063232421875,1895.4371337890625,0.0,3239.123291015625,0.9040592312812804,1.0,0.0,3.0,1.0,0.0
17773080,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7309240102767944,0.3217905163764953,0.2952845692634582,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8606618642807007,0.5375853776931763,0.5137301683425903,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.978725790977478,0.7798199653625488,0.5459876656532288,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8100249171257019,0.442582905292511,0.4244472086429596,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6508430242538452,0.2269196659326553,1.0501612424850464,284.9013061523437,284.95001220703125,300.4192810058594,295.6671142578125,298.186767578125,297.2255249023437,284.902587890625,1.0,0.672063410282135,0.3984502553939819,0.3984502553939819,1.0,,-3.398054361343384,1.01858651638031,2.379467725753784,0.2486877590417862,0.8682919144630432,0.8682919144630432,0.0,246.8593292236328,253.0,68647.8515625,0.0,3668.175048828125,1.0,278.45703125,282.9706115722656,298.68511962890625,303.2244567871094,293.1499938964844,293.1499938964844,278.75,38793.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824058771133423,1.0,0.0,0.0,3.633828639984131,3.6338531970977774,8.81093910720665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.1123046875,0.0,1536.063232421875,1895.4371337890625,0.0,3239.123291015625,0.9040592312812804,1.0,0.0,3.0,1.0,0.0
17773140,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7292606830596924,0.321578174829483,0.2949410378932953,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8584758043289185,0.5369640588760376,0.5129620432853699,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9777502417564392,0.7824912667274475,0.5475929379463196,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8081721663475037,0.4424344897270202,0.4241593480110168,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6495262980461121,0.2270006686449051,1.0502959489822388,285.0091857910156,284.95001220703125,300.3666687011719,295.64923095703125,298.1716613769531,297.2288513183594,285.0071716308594,1.0,0.6732450127601624,0.39783775806427,0.39783775806427,1.0,,-3.3984549045562744,1.0169693231582642,2.3814854621887207,0.2469035536050796,0.954154133796692,0.954154133796692,0.0,249.0257568359375,253.0,67874.1875,0.0,3681.7294921875,1.0,278.73211669921875,283.0960388183594,298.62506103515625,303.0176086425781,293.1499938964844,293.1499938964844,278.75,33546.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761368989944458,1.0,0.0,0.0,3.7184693813323975,3.718493461608887,9.226175166077156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.2373046875,0.0,1591.982421875,1895.4371337890625,0.0,3180.36767578125,0.919040858745575,1.0,0.0,3.0,1.0,0.0
17773200,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7289043664932251,0.3215068280696869,0.2949289083480835,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8579704165458679,0.5367701053619385,0.5128339529037476,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.97762793302536,0.7832911014556885,0.5482138991355896,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.807761549949646,0.4423989951610565,0.4241700172424316,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6492617726325989,0.2270450294017791,1.050625562667847,284.9979248046875,284.95001220703125,300.3500061035156,295.643310546875,298.16680908203125,297.2297668457031,284.9964904785156,1.0,0.6736677885055542,0.3976443409919739,0.3976443409919739,1.0,,-3.399442672729492,1.0167527198791504,2.382689952850342,0.2464805394411087,0.9551714658737184,0.9551714658737184,0.0,249.60850524902344,256.0,67927.203125,0.0,3687.494140625,1.0,278.7430725097656,283.0872497558594,298.6283569335937,303.0425109863281,293.1499938964844,293.1499938964844,278.45001220703125,33727.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761215806007385,1.0,0.0,0.0,3.738616466522217,3.738641023635864,9.326423651145888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.8193359375,0.0,1616.59228515625,1895.4371337890625,0.0,3180.223876953125,0.923344612121582,1.0,0.0,3.0,1.0,0.0
17773260,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7260833382606506,0.3202081620693207,0.2941657602787018,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8544512987136841,0.5348727107048035,0.5114996433258057,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.975521206855774,0.7850630879402161,0.5498368144035339,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8046305179595947,0.4412956535816192,0.4235465824604034,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6470453143119812,0.2265929132699966,1.0501985549926758,284.9016418457031,284.95001220703125,300.2800598144531,295.617919921875,298.1370849609375,297.2203674316406,284.9028015136719,1.0,0.6751725673675537,0.3968506455421448,0.3968506455421448,1.0,,-3.39762020111084,1.013829231262207,2.383790969848633,0.2441481649875641,0.8639123439788818,0.8639123439788818,0.0,253.0518341064453,259.0,68350.640625,0.0,3703.08154296875,1.0,278.4571838378906,282.9759826660156,298.6360168457031,303.15692138671875,293.1499938964844,293.1499938964844,278.75,38839.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832448124885559,1.0,0.0,0.0,3.614059209823608,3.6140835285186768,8.715330181985337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.912109375,0.0,1514.588623046875,1895.4371337890625,0.0,3246.9814453125,0.8997059464454651,1.0,0.0,3.0,1.0,0.0
17773320,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7260833382606506,0.3202081620693207,0.2941657602787018,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8544512987136841,0.5348727107048035,0.5114996433258057,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.975521206855774,0.7850630879402161,0.5498368144035339,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8046305179595947,0.4412956535816192,0.4235465824604034,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6470453143119812,0.2265929132699966,1.0501985549926758,284.9016418457031,284.95001220703125,300.2800598144531,295.617919921875,298.1370849609375,297.2203674316406,284.9028015136719,1.0,0.6751725673675537,0.3968506455421448,0.3968506455421448,1.0,,-3.39762020111084,1.013829231262207,2.383790969848633,0.2441481649875641,0.8639123439788818,0.8639123439788818,0.0,253.0518341064453,259.0,68350.640625,0.0,3703.08154296875,1.0,278.4571838378906,282.9759826660156,298.6360168457031,303.15692138671875,293.1499938964844,293.1499938964844,278.75,38839.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832448124885559,1.0,0.0,0.0,3.614059209823608,3.6140835285186768,8.715330181985337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.912109375,0.0,1514.588623046875,1895.4371337890625,0.0,3246.9814453125,0.8997059464454651,1.0,0.0,3.0,1.0,0.0
17773380,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7235555052757263,0.319491297006607,0.293497234582901,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8513023853302002,0.5336094498634338,0.5102666616439819,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.973863959312439,0.7880257964134216,0.5517836213111877,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8017739057540894,0.4406801462173462,0.4229466617107391,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6448943614959717,0.2262382358312606,1.0489221811294556,284.9938659667969,284.95001220703125,300.2093200683594,295.5917358398437,298.11395263671875,297.2205810546875,284.9927978515625,1.0,0.6765064597129822,0.3960569202899933,0.3960569202899933,1.0,,-3.39541244506836,1.0107852220535278,2.384627342224121,0.2415699064731598,0.9462653398513794,0.9462653398513794,0.0,256.1735534667969,262.0,67555.7109375,0.0,3715.873291015625,1.0,278.7420959472656,283.0902099609375,298.5765075683594,302.9677734375,293.1499938964844,293.1499938964844,278.45001220703125,33894.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768433928489685,1.0,0.0,0.0,3.714326858520508,3.714350938796997,9.205629680764104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.1025390625,0.0,1589.88818359375,1895.4371337890625,0.0,3186.99169921875,0.9182391166687012,1.0,0.0,3.0,1.0,0.0
17773440,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7235555052757263,0.319491297006607,0.293497234582901,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8513023853302002,0.5336094498634338,0.5102666616439819,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.973863959312439,0.7880257964134216,0.5517836213111877,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8017739057540894,0.4406801462173462,0.4229466617107391,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6448943614959717,0.2262382358312606,1.0489221811294556,284.9938659667969,284.95001220703125,300.2093200683594,295.5917358398437,298.11395263671875,297.2205810546875,284.9927978515625,1.0,0.6765064597129822,0.3960569202899933,0.3960569202899933,1.0,,-3.39541244506836,1.0107852220535278,2.384627342224121,0.2415699064731598,0.9462653398513794,0.9462653398513794,0.0,256.1735534667969,262.0,67555.7109375,0.0,3715.873291015625,1.0,278.7420959472656,283.0902099609375,298.5765075683594,302.9677734375,293.1499938964844,293.1499938964844,278.45001220703125,33894.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768433928489685,1.0,0.0,0.0,3.714326858520508,3.714350938796997,9.205629680764104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.1025390625,0.0,1589.88818359375,1895.4371337890625,0.0,3186.99169921875,0.9182391166687012,1.0,0.0,3.0,1.0,0.0
17773500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7221505641937256,0.3187111914157867,0.2930898368358612,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8496041893959045,0.5325288772583008,0.5095792412757874,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.97282874584198,0.7886788845062256,0.5526021122932434,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8002143502235413,0.4399960935115814,0.4225928485393524,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6437129974365234,0.2258400619029998,1.0480828285217283,284.8687438964844,284.95001220703125,300.1736755371094,295.5783996582031,298.0980834960937,297.2147521972656,284.8675842285156,1.0,0.6771358251571655,0.3956600725650787,0.3956600725650787,1.0,,-3.39365291595459,1.0090306997299194,2.38462233543396,0.2403188645839691,0.8561701774597168,0.8561701774597168,0.0,257.8651123046875,262.0,68269.234375,0.0,3721.423828125,1.0,278.4974060058594,282.9515991210937,298.6083374023437,303.1682434082031,293.1499938964844,293.1499938964844,278.45001220703125,38377.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823831677436829,1.0,0.0,0.0,3.6659185886383057,3.665943145751953,8.967242592916591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.9716796875,0.0,1568.82080078125,1895.4371337890625,0.0,3238.91064453125,0.9082886576652528,1.0,0.0,3.0,1.0,0.0
17773560,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7202364206314087,0.3178262412548065,0.2923749685287475,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.847406268119812,0.5313197374343872,0.5085328221321106,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9711821675300598,0.7892091870307922,0.5529998540878296,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7981318235397339,0.4391792118549347,0.4219241738319397,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6421125531196594,0.2253216207027435,1.04631507396698,284.9010009765625,284.95001220703125,300.13787841796875,295.5648498535156,298.08135986328125,297.2076416015625,284.90216064453125,1.0,0.677588164806366,0.3953125774860382,0.3953125774860382,1.0,,-3.389085292816162,1.0064491033554075,2.382636070251465,0.2388105392456054,0.8556998372077942,0.8556998372077942,0.0,259.87847900390625,250.0,67833.6484375,0.0,3722.047607421875,1.0,278.45770263671875,282.9838256835937,298.5810852050781,303.0699157714844,293.1499938964844,293.1499938964844,278.75,39056.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835304975509644,1.0,0.0,0.0,3.580877780914306,3.580901622772217,8.556029911233054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.10546875,0.0,1480.056884765625,1895.4371337890625,0.0,3249.657470703125,0.8924965262413025,1.0,0.0,3.0,1.0,0.0
17773620,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7214943766593933,0.3168896436691284,0.2912351191043854,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8490369319915771,0.5297976732254028,0.5067736506462097,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9748759269714355,0.7916672825813293,0.5543901920318604,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7999884486198425,0.4383036494255066,0.4207932651042938,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6432787775993347,0.2246713489294052,1.0423057079315186,284.9879455566406,284.95001220703125,300.0657958984375,295.5372314453125,298.0566101074219,297.205810546875,284.98687744140625,1.0,0.6743382215499878,0.3946175873279571,0.3946175873279571,1.0,,-3.3810863494873047,1.001702904701233,2.3793835639953613,0.2358575016260147,0.9322001338005066,0.9322001338005066,0.0,256.0541381835937,238.0,66949.5,0.0,3680.707275390625,1.0,278.7418518066406,283.0946960449219,298.5199279785156,302.8733215332031,293.1499938964844,293.1499938964844,278.45001220703125,34084.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767231106758118,1.0,0.0,0.0,3.676810503005981,3.676834583282471,9.020607762977306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.408203125,0.0,1548.763916015625,1895.4371337890625,0.0,3185.864013671875,0.9099113941192628,1.0,0.0,3.0,1.0,0.0
17773680,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7214943766593933,0.3168896436691284,0.2912351191043854,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8490369319915771,0.5297976732254028,0.5067736506462097,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9748759269714355,0.7916672825813293,0.5543901920318604,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7999884486198425,0.4383036494255066,0.4207932651042938,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6432787775993347,0.2246713489294052,1.0423057079315186,284.9879455566406,284.95001220703125,300.0657958984375,295.5372314453125,298.0566101074219,297.205810546875,284.98687744140625,1.0,0.6743382215499878,0.3946175873279571,0.3946175873279571,1.0,,-3.3810863494873047,1.001702904701233,2.3793835639953613,0.2358575016260147,0.9322001338005066,0.9322001338005066,0.0,256.0541381835937,238.0,66949.5,0.0,3680.707275390625,1.0,278.7418518066406,283.0946960449219,298.5199279785156,302.8733215332031,293.1499938964844,293.1499938964844,278.45001220703125,34084.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767231106758118,1.0,0.0,0.0,3.676810503005981,3.676834583282471,9.020607762977306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.408203125,0.0,1548.763916015625,1895.4371337890625,0.0,3185.864013671875,0.9099113941192628,1.0,0.0,3.0,1.0,0.0
17773740,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7244857549667358,0.3151768743991852,0.289625734090805,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8529583215713501,0.5274036526679993,0.5044771432876587,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9808382391929626,0.7926468253135681,0.5550926327705383,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8041238188743591,0.436706006526947,0.4192134141921997,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.646134614944458,0.2236203402280807,1.0369021892547607,284.902099609375,284.95001220703125,299.9930725097656,295.5089416503906,298.0240783691406,297.193359375,284.9027404785156,1.0,0.6690014004707336,0.3939225673675537,0.3939225673675537,1.0,,-3.3688442707061768,0.9954989552497864,2.373345375061035,0.2325368076562881,0.8449827432632446,0.8449827432632446,0.0,248.81153869628903,226.0,67061.7734375,0.0,3609.773681640625,1.0,278.4577331542969,282.99664306640625,298.52252197265625,302.9615173339844,293.1499938964844,293.1499938964844,278.75,39195.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829105496406555,1.0,0.0,0.0,3.5307462215423584,3.5307695865631104,8.31814134016895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.0654296875,0.0,1427.627685546875,1895.4371337890625,0.0,3243.850830078125,0.88158118724823,1.0,0.0,3.0,1.0,0.0
17773800,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7244857549667358,0.3151768743991852,0.289625734090805,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8529583215713501,0.5274036526679993,0.5044771432876587,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9808382391929626,0.7926468253135681,0.5550926327705383,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8041238188743591,0.436706006526947,0.4192134141921997,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.646134614944458,0.2236203402280807,1.0369021892547607,284.902099609375,284.95001220703125,299.9930725097656,295.5089416503906,298.0240783691406,297.193359375,284.9027404785156,1.0,0.6690014004707336,0.3939225673675537,0.3939225673675537,1.0,,-3.3688442707061768,0.9954989552497864,2.373345375061035,0.2325368076562881,0.8449827432632446,0.8449827432632446,0.0,248.81153869628903,226.0,67061.7734375,0.0,3609.773681640625,1.0,278.4577331542969,282.99664306640625,298.52252197265625,302.9615173339844,293.1499938964844,293.1499938964844,278.75,39195.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829105496406555,1.0,0.0,0.0,3.5307462215423584,3.5307695865631104,8.31814134016895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.0654296875,0.0,1427.627685546875,1895.4371337890625,0.0,3243.850830078125,0.88158118724823,1.0,0.0,3.0,1.0,0.0
17773860,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7295807600021362,0.3142351806163788,0.2882681488990783,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8594838976860046,0.5258180499076843,0.5024335384368896,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9890270829200744,0.7949809432029724,0.5562339425086975,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8106459975242615,0.4357921183109283,0.417817085981369,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6508811712265015,0.2229186296463012,1.0315287113189695,284.9839172363281,284.95001220703125,299.9198303222656,295.4800109863281,298.0002136230469,297.1925964355469,284.9830017089844,1.0,0.662556529045105,0.3934210538864136,0.3934210538864136,1.0,,-3.357978582382202,0.990320920944214,2.3676576614379883,0.2297424972057342,0.9163583517074584,0.9163583517074584,0.0,239.0048370361328,214.0,66140.046875,0.0,3527.86328125,1.0,278.741455078125,283.1040344238281,298.46044921875,302.7610778808594,293.1499938964844,293.1499938964844,278.45001220703125,34211.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756301403045654,1.0,0.0,0.0,3.623924493789673,3.623947858810425,8.7629746303719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.03515625,0.0,1491.06201171875,1895.4371337890625,0.0,3175.61572265625,0.8981126546859741,1.0,0.0,3.0,1.0,0.0
17773920,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7295807600021362,0.3142351806163788,0.2882681488990783,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8594838976860046,0.5258180499076843,0.5024335384368896,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9890270829200744,0.7949809432029724,0.5562339425086975,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8106459975242615,0.4357921183109283,0.417817085981369,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6508811712265015,0.2229186296463012,1.0315287113189695,284.9839172363281,284.95001220703125,299.9198303222656,295.4800109863281,298.0002136230469,297.1925964355469,284.9830017089844,1.0,0.662556529045105,0.3934210538864136,0.3934210538864136,1.0,,-3.357978582382202,0.990320920944214,2.3676576614379883,0.2297424972057342,0.9163583517074584,0.9163583517074584,0.0,239.0048370361328,214.0,66140.046875,0.0,3527.86328125,1.0,278.741455078125,283.1040344238281,298.46044921875,302.7610778808594,293.1499938964844,293.1499938964844,278.45001220703125,34211.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756301403045654,1.0,0.0,0.0,3.623924493789673,3.623947858810425,8.7629746303719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.03515625,0.0,1491.06201171875,1895.4371337890625,0.0,3175.61572265625,0.8981126546859741,1.0,0.0,3.0,1.0,0.0
17773980,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7350689172744751,0.3125471472740173,0.2865529060363769,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8667436838150024,0.5234047174453735,0.4999798238277435,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9969851970672609,0.795895516872406,0.5567827224731445,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8174840211868286,0.4341955184936523,0.4161017537117004,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6562204360961914,0.2218498587608337,1.0254249572753906,284.9048156738281,284.95001220703125,299.8460998535156,295.4504699707031,297.9689025878906,297.1815185546875,284.9046325683594,1.0,0.655408501625061,0.3929195702075958,0.3929195702075958,1.0,,-3.344228982925415,0.9841678142547609,2.3600611686706543,0.2267880141735077,0.8342747092247009,0.8342747092247009,0.0,228.6787109375,202.0,66202.796875,0.0,3436.8095703125,1.0,278.45867919921875,283.0121765136719,298.4622802734375,302.8442077636719,293.1499938964844,293.1499938964844,278.75,39070.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815115094184875,1.0,0.0,0.0,3.475144386291504,3.4751672744750977,8.058217417783453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.427734375,0.0,1369.070068359375,1895.4371337890625,0.0,3230.744140625,0.8691097497940063,1.0,0.0,3.0,1.0,0.0
17774040,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7350689172744751,0.3125471472740173,0.2865529060363769,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8667436838150024,0.5234047174453735,0.4999798238277435,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9969851970672609,0.795895516872406,0.5567827224731445,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8174840211868286,0.4341955184936523,0.4161017537117004,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6562204360961914,0.2218498587608337,1.0254249572753906,284.9048156738281,284.95001220703125,299.8460998535156,295.4504699707031,297.9689025878906,297.1815185546875,284.9046325683594,1.0,0.655408501625061,0.3929195702075958,0.3929195702075958,1.0,,-3.344228982925415,0.9841678142547609,2.3600611686706543,0.2267880141735077,0.8342747092247009,0.8342747092247009,0.0,228.6787109375,202.0,66202.796875,0.0,3436.8095703125,1.0,278.45867919921875,283.0121765136719,298.4622802734375,302.8442077636719,293.1499938964844,293.1499938964844,278.75,39070.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815115094184875,1.0,0.0,0.0,3.475144386291504,3.4751672744750977,8.058217417783453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.427734375,0.0,1369.070068359375,1895.4371337890625,0.0,3230.744140625,0.8691097497940063,1.0,0.0,3.0,1.0,0.0
17774100,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7379339337348938,0.3120262324810028,0.2857478857040405,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8705249428749084,0.5225369334220886,0.4987958967685699,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.7970708608627319,0.5549683570861816,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8209257125854492,0.4336750209331512,0.4152703881263733,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6589815616607666,0.2214414626359939,1.02232825756073,285.00469970703125,284.95001220703125,299.80908203125,295.4354858398437,297.9569091796875,297.18121337890625,285.00390625,1.0,0.6515195965766907,0.3926688134670257,0.3926688134670257,1.0,,-3.334946155548096,0.9802640676498412,2.354681968688965,0.2251005917787552,0.9029315710067748,0.9029315710067748,0.0,223.5615692138672,202.0,65292.01171875,0.0,3386.280029296875,1.0,278.6973571777344,283.130126953125,298.40264892578125,302.607421875,293.1499938964844,293.1499938964844,278.75,34415.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757586479187012,1.0,0.0,0.0,3.5182275772094727,3.518249988555908,8.25926065317617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.80859375,0.0,1380.0211181640625,1895.4371337890625,0.0,3176.821044921875,0.8763871788978577,1.0,0.0,3.0,1.0,0.0
17774160,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7406202554702759,0.3115170001983642,0.28517746925354,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8740012645721436,0.5216912031173706,0.4978824257850647,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.7990285158157349,0.5477586984634399,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8240647315979004,0.4331853985786438,0.4146778285503387,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.661537766456604,0.2210625112056732,1.0199081897735596,284.9742126464844,284.95001220703125,299.77197265625,295.4203491210937,297.9475402832031,297.1848449707031,284.97247314453125,1.0,0.6472392082214355,0.3924800157546997,0.3924800157546997,1.0,,-3.3208649158477783,0.9748871326446532,2.345977783203125,0.2229562997817993,0.8956376314163208,0.8956376314163208,0.0,218.8769378662109,190.0,65118.171875,0.0,3327.599853515625,1.0,278.7415771484375,283.1105651855469,298.3986511230469,302.637939453125,293.1499938964844,293.1499938964844,279.04998779296875,34412.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739635348320007,1.0,0.0,0.0,3.563172578811645,3.56319546699524,8.471630508211092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.5,0.0,1427.1048583984375,1895.4371337890625,0.0,3159.987060546875,0.8843168020248413,1.0,0.0,3.0,1.0,0.0
17774220,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7467989921569824,0.3105616271495819,0.2840009331703186,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8819852471351624,0.5200724005699158,0.4960278272628784,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8052870631217957,0.5312929749488831,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8311734199523926,0.4322810173034668,0.4134856760501861,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6675060987472534,0.220400720834732,1.0152207612991333,285.01043701171875,284.95001220703125,299.69744873046875,295.38970947265625,297.936767578125,297.2033996582031,285.0070495605469,1.0,0.6380048394203186,0.3921024203300476,0.3921024203300476,1.0,,-3.2903568744659424,0.9633588790893556,2.326997995376587,0.218289703130722,0.969216287136078,0.969216287136078,0.0,208.8470153808593,178.0,64196.80859375,0.0,3202.6767578125,1.0,279.04150390625,283.17877197265625,298.37371826171875,302.5389099121094,293.1499938964844,293.1499938964844,278.75,32384.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684970736503601,1.0,0.0,0.0,3.712522506713867,3.712546586990357,9.196688779411488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.7421875,0.0,1576.3353271484375,1895.4371337890625,0.0,3108.711669921875,0.9165419340133668,1.0,0.0,3.0,1.0,0.0
17774280,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7467989921569824,0.3105616271495819,0.2840009331703186,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8819852471351624,0.5200724005699158,0.4960278272628784,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8052870631217957,0.5312929749488831,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8311734199523926,0.4322810173034668,0.4134856760501861,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6675060987472534,0.220400720834732,1.0152207612991333,285.01043701171875,284.95001220703125,299.69744873046875,295.38970947265625,297.936767578125,297.2033996582031,285.0070495605469,1.0,0.6380048394203186,0.3921024203300476,0.3921024203300476,1.0,,-3.2903568744659424,0.9633588790893556,2.326997995376587,0.218289703130722,0.969216287136078,0.969216287136078,0.0,208.8470153808593,178.0,64196.80859375,0.0,3202.6767578125,1.0,279.04150390625,283.17877197265625,298.37371826171875,302.5389099121094,293.1499938964844,293.1499938964844,278.75,32384.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684970736503601,1.0,0.0,0.0,3.712522506713867,3.712546586990357,9.196688779411488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.7421875,0.0,1576.3353271484375,1895.4371337890625,0.0,3108.711669921875,0.9165419340133668,1.0,0.0,3.0,1.0,0.0
17774340,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7519412040710449,0.3088391423225403,0.282447338104248,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8887796998023987,0.5176616907119751,0.4937994480133056,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.8102895021438599,0.517166793346405,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8371953368186951,0.4306065142154693,0.4119122624397278,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.672633171081543,0.2193719744682312,1.0100303888320925,284.8694763183594,284.95001220703125,299.6346130371094,295.3635559082031,297.9219055175781,297.2110595703125,284.8725280761719,1.0,0.6295979619026184,0.3917852342128753,0.3917852342128753,1.0,,-3.2606968879699707,0.9522861242294312,2.30841064453125,0.2139567583799362,0.849065899848938,0.849065899848938,0.0,200.3192596435547,178.0,64259.29296875,0.0,3090.05615234375,1.0,278.7630615234375,283.0373840332031,298.39013671875,302.66229248046875,293.1499938964844,293.1499938964844,278.75,39854.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761899471282959,1.0,0.0,0.0,3.5894150733947754,3.5894391536712646,8.596875886723865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.9384765625,0.0,1495.16357421875,1895.4371337890625,0.0,3180.864990234375,0.894417941570282,1.0,0.0,3.0,1.0,0.0
17774400,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7528990507125854,0.308536946773529,0.2820879817008972,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8900592923164368,0.517221212387085,0.4932937920093536,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.8113688230514526,0.5144736766815186,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8383274674415588,0.4302939772605896,0.4115362167358398,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.673587441444397,0.2191709727048874,1.0088205337524414,284.87969970703125,284.95001220703125,299.62261962890625,295.3585510253906,297.9195251464844,297.2131652832031,284.8809814453125,1.0,0.627922534942627,0.3917248249053955,0.3917248249053955,1.0,,-3.2545111179351807,0.9499937295913696,2.3045175075531006,0.2130493968725204,0.8478662967681885,0.8478662967681885,0.0,198.6933135986328,166.0,64100.5625,0.0,3067.65234375,1.0,278.75732421875,283.046875,298.37664794921875,302.6262512207031,293.1499938964844,293.1499938964844,279.04998779296875,39570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760581612586975,1.0,0.0,0.0,3.5697555541992188,3.569779396057129,8.502962032252981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.7568359375,0.0,1471.8367919921875,1895.4371337890625,0.0,3179.62890625,0.890271782875061,1.0,0.0,3.0,1.0,0.0
17774460,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7607280611991882,0.3074032664299011,0.2805188596248626,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9000190496444702,0.5153006911277771,0.4908892810344696,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9990000128746032,0.8200150728225708,0.4956440925598144,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8471556305885315,0.4290555119514465,0.4098006188869476,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.6810820698738098,0.2183348983526229,1.002734899520874,284.9662475585937,284.95001220703125,299.5475158691406,295.3269348144531,297.9158935546875,297.24078369140625,284.9651184082031,1.0,0.6172400712966919,0.3918239176273346,0.3918239176273346,1.0,,-3.217684268951416,0.9375794529914856,2.280104637145996,0.2088397741317749,0.9100291728973388,0.9100291728973388,0.0,187.806640625,169.0,62753.31640625,0.0,2929.23974609375,1.0,279.0416564941406,283.16326904296875,298.3014221191406,302.3876953125,293.1499938964844,293.1499938964844,278.75,34844.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673741221427917,1.0,0.0,0.0,3.639169454574585,3.639193296432495,8.836857432470424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.1396484375,0.0,1512.531494140625,1895.4371337890625,0.0,3098.177490234375,0.9018777012825012,1.0,0.0,3.0,1.0,0.0
17774520,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7607280611991882,0.3074032664299011,0.2805188596248626,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9000190496444702,0.5153006911277771,0.4908892810344696,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9990000128746032,0.8200150728225708,0.4956440925598144,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8471556305885315,0.4290555119514465,0.4098006188869476,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.6810820698738098,0.2183348983526229,1.002734899520874,284.9662475585937,284.95001220703125,299.5475158691406,295.3269348144531,297.9158935546875,297.24078369140625,284.9651184082031,1.0,0.6172400712966919,0.3918239176273346,0.3918239176273346,1.0,,-3.217684268951416,0.9375794529914856,2.280104637145996,0.2088397741317749,0.9100291728973388,0.9100291728973388,0.0,187.806640625,169.0,62753.31640625,0.0,2929.23974609375,1.0,279.0416564941406,283.16326904296875,298.3014221191406,302.3876953125,293.1499938964844,293.1499938964844,278.75,34844.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673741221427917,1.0,0.0,0.0,3.639169454574585,3.639193296432495,8.836857432470424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.1396484375,0.0,1512.531494140625,1895.4371337890625,0.0,3098.177490234375,0.9018777012825012,1.0,0.0,3.0,1.0,0.0
17774580,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7644035816192627,0.3056815266609192,0.2789236605167389,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.904783010482788,0.5127394199371338,0.4884483218193054,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8277153372764587,0.4857001304626465,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8515417575836182,0.42727991938591,0.4080790281295776,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6847159266471863,0.2172693908214569,0.9974209070205688,284.89825439453125,284.95001220703125,299.4722595214844,295.2948913574219,297.90533447265625,297.258056640625,284.8983154296875,1.0,0.6111407279968262,0.3919230103492737,0.3919230103492737,1.0,,-3.1923975944519043,0.9291638731956482,2.263233661651612,0.2058952748775482,0.8262500166893005,0.8262500166893005,0.0,181.9517974853516,172.0,62570.328125,0.0,2844.71142578125,1.0,278.7587280273437,283.08660888671875,298.3002014160156,302.442626953125,293.1499938964844,293.1499938964844,279.04998779296875,39749.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720004558563232,1.0,0.0,0.0,3.45542573928833,3.455448627471924,7.967029773681134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.470703125,0.0,1353.8377685546875,1895.4371337890625,0.0,3141.575439453125,0.8654640913009644,1.0,0.0,3.0,1.0,0.0
17774640,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7644035816192627,0.3056815266609192,0.2789236605167389,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.904783010482788,0.5127394199371338,0.4884483218193054,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8277153372764587,0.4857001304626465,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8515417575836182,0.42727991938591,0.4080790281295776,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6847159266471863,0.2172693908214569,0.9974209070205688,284.89825439453125,284.95001220703125,299.4722595214844,295.2948913574219,297.90533447265625,297.258056640625,284.8983154296875,1.0,0.6111407279968262,0.3919230103492737,0.3919230103492737,1.0,,-3.1923975944519043,0.9291638731956482,2.263233661651612,0.2058952748775482,0.8262500166893005,0.8262500166893005,0.0,181.9517974853516,172.0,62570.328125,0.0,2844.71142578125,1.0,278.7587280273437,283.08660888671875,298.3002014160156,302.442626953125,293.1499938964844,293.1499938964844,279.04998779296875,39749.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720004558563232,1.0,0.0,0.0,3.45542573928833,3.455448627471924,7.967029773681134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.470703125,0.0,1353.8377685546875,1895.4371337890625,0.0,3141.575439453125,0.8654640913009644,1.0,0.0,3.0,1.0,0.0
17774700,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7651779651641846,0.3051528632640838,0.278246134519577,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9058215618133544,0.5118265748023987,0.4873559474945068,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.8315263390541077,0.4830476939678192,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8525382876396179,0.4266961216926574,0.4073198139667511,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6854708194732666,0.2168805003166198,0.9950470328330994,285.00408935546875,284.95001220703125,299.4345397949219,295.2787170410156,297.9014587402344,297.2684631347656,285.00421142578125,1.0,0.6091419458389282,0.391972541809082,0.391972541809082,1.0,,-3.1833064556121826,0.926173210144043,2.25713324546814,0.2048704922199249,0.8972091674804688,0.8972091674804688,0.0,180.3091583251953,172.0,61685.8359375,0.0,2817.12939453125,1.0,278.9967956542969,283.20977783203125,298.2380676269531,302.20477294921875,293.1499938964844,293.1499938964844,279.04998779296875,34652.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653961420059204,1.0,0.0,0.0,3.49630069732666,3.496323108673096,8.156631565725547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.806640625,0.0,1359.140380859375,1895.4371337890625,0.0,3079.6220703125,0.8718857765197754,1.0,0.0,3.0,1.0,0.0
17774760,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.765751302242279,0.3046436309814453,0.2777910232543945,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9065353274345398,0.510959804058075,0.4865360558032989,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8350814580917358,0.4811742603778839,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.853265106678009,0.426174521446228,0.4068076610565185,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6860026717185974,0.216536208987236,0.9933481216430664,284.9814147949219,284.95001220703125,299.3968200683594,295.262451171875,297.8966369628906,297.2774353027344,284.9801330566406,1.0,0.6077356934547424,0.392037570476532,0.392037570476532,1.0,,-3.176858425140381,0.9241295456886292,2.2527289390563965,0.2042370587587356,0.8964088559150696,0.8964088559150696,0.0,179.15353393554688,175.0,61655.703125,0.0,2797.70263671875,1.0,279.0413818359375,283.19415283203125,298.23541259765625,302.2401123046875,293.1499938964844,293.1499938964844,279.3500061035156,34207.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631654381752014,1.0,0.0,0.0,3.5490875244140625,3.549110174179077,8.404787195104291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.638671875,0.0,1410.7298583984375,1895.4371337890625,0.0,3058.696044921875,0.8811050653457642,1.0,0.0,3.0,1.0,0.0
