time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7654687762260437,0.303629606962204,0.2768847346305847,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.906173825263977,0.5092748999595642,0.4849461019039154,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.8415255546569824,0.480135977268219,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8532298803329468,0.4252108633518219,0.4058781862258911,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.685785174369812,0.2158805131912231,0.9903228282928468,285.0335998535156,284.95001220703125,299.32135009765625,295.2296447753906,297.883544921875,297.2902526855469,285.03045654296875,1.0,0.6061930656433105,0.3921676576137543,0.3921676576137543,1.0,,-3.167849063873291,0.9213820695877076,2.246466875076294,0.2034819722175598,0.9906741380691528,0.9906741380691528,0.0,178.2889862060547,178.0,61120.14453125,0.0,2774.731201171875,1.0,279.3414611816406,283.2698059082031,298.2152404785156,302.1687927246094,293.1499938964844,293.1499938964844,279.04998779296875,31672.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579097986221313,1.0,0.0,0.0,3.722750663757324,3.7227747440338135,9.247432899428532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.869140625,0.0,1582.60107421875,1895.4371337890625,0.0,3009.40283203125,0.9184617400169371,1.0,0.0,3.0,1.0,0.0
17774880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7654687762260437,0.303629606962204,0.2768847346305847,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.906173825263977,0.5092748999595642,0.4849461019039154,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.8415255546569824,0.480135977268219,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8532298803329468,0.4252108633518219,0.4058781862258911,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.685785174369812,0.2158805131912231,0.9903228282928468,285.0335998535156,284.95001220703125,299.32135009765625,295.2296447753906,297.883544921875,297.2902526855469,285.03045654296875,1.0,0.6061930656433105,0.3921676576137543,0.3921676576137543,1.0,,-3.167849063873291,0.9213820695877076,2.246466875076294,0.2034819722175598,0.9906741380691528,0.9906741380691528,0.0,178.2889862060547,178.0,61120.14453125,0.0,2774.731201171875,1.0,279.3414611816406,283.2698059082031,298.2152404785156,302.1687927246094,293.1499938964844,293.1499938964844,279.04998779296875,31672.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579097986221313,1.0,0.0,0.0,3.722750663757324,3.7227747440338135,9.247432899428532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.869140625,0.0,1582.60107421875,1895.4371337890625,0.0,3009.40283203125,0.9184617400169371,1.0,0.0,3.0,1.0,0.0
17774940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7635577321052551,0.3020520806312561,0.2758071422576904,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9039409160614014,0.5071189403533936,0.4833185374736786,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8442040681838989,0.4818773567676544,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8515098094940186,0.4237104952335357,0.4048201441764831,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6841176748275757,0.2149267196655273,0.987144649028778,284.8663635253906,284.95001220703125,299.2671813964844,295.2059326171875,297.861083984375,297.2810363769531,284.8685607910156,1.0,0.6057414412498474,0.3922609686851501,0.3922609686851501,1.0,,-3.1616013050079346,0.919477880001068,2.2421233654022217,0.2030540555715561,0.8696954846382141,0.8696954846382141,0.0,178.85568237304688,178.0,61833.03515625,0.0,2765.15380859375,1.0,279.0699768066406,283.095703125,298.2486267089844,302.3582458496094,293.1499938964844,293.1499938964844,279.04998779296875,38270.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672344088554382,1.0,0.0,0.0,3.6679775714874254,3.668002128601074,8.977318657343858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.6005859375,0.0,1570.3311767578125,1895.4371337890625,0.0,3096.86669921875,0.9096387028694152,1.0,0.0,3.0,1.0,0.0
17775000,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7623264193534851,0.301395058631897,0.2752087116241455,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9025420546531676,0.5062105655670166,0.4824594557285309,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.8450731039047241,0.4831802248954773,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.850352942943573,0.4230532646179199,0.4042087197303772,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6830026507377625,0.2144780755043029,0.9852887392044068,284.8841247558594,284.95001220703125,299.24542236328125,295.19635009765625,297.8512878417969,297.2762145996094,284.8861999511719,1.0,0.605622410774231,0.3922968804836273,0.3922968804836273,1.0,,-3.1584484577178955,0.918491005897522,2.239957571029663,0.2027827799320221,0.8673056960105896,0.8673056960105896,0.0,179.3422088623047,181.0,61624.609375,0.0,2761.415771484375,1.0,279.0600280761719,283.1136169433594,298.22613525390625,302.29913330078125,293.1499938964844,293.1499938964844,279.3500061035156,38634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680232763290405,1.0,0.0,0.0,3.628781795501709,3.628806114196777,8.786481657807599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3623046875,0.0,1529.285400390625,1895.4371337890625,0.0,3104.267333984375,0.9025155901908876,1.0,0.0,3.0,1.0,0.0
17775060,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7588889002799988,0.299950510263443,0.2737852931022644,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8984622359275818,0.5040044188499451,0.4802208542823791,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8489325046539307,0.4873211085796356,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8470059037208557,0.421596884727478,0.4026966392993927,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6796168088912964,0.2133095413446426,0.979939103126526,284.9869384765625,284.95001220703125,299.1703491210937,295.16314697265625,297.82635498046875,297.2726135253906,284.9857177734375,1.0,0.6056206226348877,0.3921310603618622,0.3921310603618622,1.0,,-3.150768518447876,0.9154101610183716,2.235358476638794,0.2013894319534301,0.9496871829032898,0.9496871829032898,0.0,180.993408203125,184.0,60722.17578125,0.0,2754.84716796875,1.0,279.3421936035156,283.2369384765625,298.1470642089844,302.0909423828125,293.1499938964844,293.1499938964844,279.04998779296875,33868.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611102104187012,1.0,0.0,0.0,3.727270841598511,3.727295398712158,9.269903102904208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.857421875,0.0,1604.5623779296875,1895.4371337890625,0.0,3039.41748046875,0.9210566878318788,1.0,0.0,3.0,1.0,0.0
17775120,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7588889002799988,0.299950510263443,0.2737852931022644,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8984622359275818,0.5040044188499451,0.4802208542823791,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8489325046539307,0.4873211085796356,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8470059037208557,0.421596884727478,0.4026966392993927,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6796168088912964,0.2133095413446426,0.979939103126526,284.9869384765625,284.95001220703125,299.1703491210937,295.16314697265625,297.82635498046875,297.2726135253906,284.9857177734375,1.0,0.6056206226348877,0.3921310603618622,0.3921310603618622,1.0,,-3.150768518447876,0.9154101610183716,2.235358476638794,0.2013894319534301,0.9496871829032898,0.9496871829032898,0.0,180.993408203125,184.0,60722.17578125,0.0,2754.84716796875,1.0,279.3421936035156,283.2369384765625,298.1470642089844,302.0909423828125,293.1499938964844,293.1499938964844,279.04998779296875,33868.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611102104187012,1.0,0.0,0.0,3.727270841598511,3.727295398712158,9.269903102904208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.857421875,0.0,1604.5623779296875,1895.4371337890625,0.0,3039.41748046875,0.9210566878318788,1.0,0.0,3.0,1.0,0.0
17775180,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7545561194419861,0.2977300584316253,0.2720851302146911,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8933507800102234,0.5009567737579346,0.4776906073093414,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.851072371006012,0.4928705394268036,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.842814564704895,0.4194551110267639,0.4009851515293121,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6754221320152283,0.2117174714803695,0.9739331007003784,284.8904724121094,284.95001220703125,299.094970703125,295.1295166015625,297.7907409667969,297.2541809082031,284.8923034667969,1.0,0.6059831380844116,0.3919643461704254,0.3919643461704254,1.0,,-3.1430792808532715,0.9122948050498962,2.2307846546173096,0.200079545378685,0.8496009111404419,0.8496009111404419,0.0,183.3476104736328,187.0,60921.81640625,0.0,2752.04248046875,1.0,279.05731201171875,283.131103515625,298.147705078125,302.1778564453125,293.1499938964844,293.1499938964844,279.3500061035156,39663.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684951663017273,1.0,0.0,0.0,3.57224702835083,3.57227110862732,8.514836054018815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.4228515625,0.0,1475.203369140625,1895.4371337890625,0.0,3108.6943359375,0.8911572694778442,1.0,0.0,3.0,1.0,0.0
17775240,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7545561194419861,0.2977300584316253,0.2720851302146911,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8933507800102234,0.5009567737579346,0.4776906073093414,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.851072371006012,0.4928705394268036,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.842814564704895,0.4194551110267639,0.4009851515293121,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6754221320152283,0.2117174714803695,0.9739331007003784,284.8904724121094,284.95001220703125,299.094970703125,295.1295166015625,297.7907409667969,297.2541809082031,284.8923034667969,1.0,0.6059831380844116,0.3919643461704254,0.3919643461704254,1.0,,-3.1430792808532715,0.9122948050498962,2.2307846546173096,0.200079545378685,0.8496009111404419,0.8496009111404419,0.0,183.3476104736328,187.0,60921.81640625,0.0,2752.04248046875,1.0,279.05731201171875,283.131103515625,298.147705078125,302.1778564453125,293.1499938964844,293.1499938964844,279.3500061035156,39663.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684951663017273,1.0,0.0,0.0,3.57224702835083,3.57227110862732,8.514836054018815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.4228515625,0.0,1475.203369140625,1895.4371337890625,0.0,3108.6943359375,0.8911572694778442,1.0,0.0,3.0,1.0,0.0
17775300,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7523737549781799,0.2969589829444885,0.2712639570236206,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8907340168952942,0.499797910451889,0.4764443039894104,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.852486789226532,0.4958040416240692,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8406696915626526,0.4186877012252807,0.4001336693763733,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6732268929481506,0.2110414505004882,0.9707368612289428,285.0062561035156,284.95001220703125,299.05731201171875,295.11260986328125,297.7769470214844,297.2504577636719,285.0076599121094,1.0,0.6062252521514893,0.3918810188770294,0.3918810188770294,1.0,,-3.1392507553100586,0.9107465744018556,2.228504180908203,0.1993687748908996,0.926421880722046,0.926421880722046,0.0,184.61085510253903,187.0,60032.99609375,0.0,2751.138916015625,1.0,279.2997131347656,283.26287841796875,298.0791320800781,301.93731689453125,293.1499938964844,293.1499938964844,279.3500061035156,34632.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622958064079285,1.0,0.0,0.0,3.6150381565094,3.615061521530152,8.720051596355916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.681640625,0.0,1484.4854736328125,1895.4371337890625,0.0,3050.53857421875,0.8982546329498291,1.0,0.0,3.0,1.0,0.0
17775360,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7506175637245178,0.2962568402290344,0.2706930637359619,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8885549902915955,0.4987348914146423,0.4754995703697204,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8539496064186096,0.4983685910701751,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8389216065406799,0.41802778840065,0.3995534479618072,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6713878512382507,0.2104357033967971,0.9682045578956604,284.99029541015625,284.95001220703125,299.0197448730469,295.0956726074219,297.76416015625,297.2481384277344,284.9886474609375,1.0,0.6065722703933716,0.3918213844299316,0.3918213844299316,1.0,,-3.136768579483032,0.9097225069999696,2.227046012878418,0.1989036053419113,0.9325115084648132,0.9325115084648132,0.0,185.7588806152344,190.0,60045.19140625,0.0,2752.312744140625,1.0,279.3424987792969,283.2507629394531,298.07293701171875,301.97052001953125,293.1499938964844,293.1499938964844,279.04998779296875,33907.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603360652923584,1.0,0.0,0.0,3.67340898513794,3.6734328269958496,9.003925356410036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.984375,0.0,1543.611572265625,1895.4371337890625,0.0,3032.156494140625,0.9088274240493774,1.0,0.0,3.0,1.0,0.0
17775420,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.746045708656311,0.2939831912517547,0.2689658403396606,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8830556273460388,0.4956340193748474,0.4729438424110412,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.8551458120346069,0.5047698616981506,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.834462583065033,0.4158746302127838,0.3978566527366638,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6668514609336853,0.2087446749210357,0.9618290066719056,284.8993530273437,284.95001220703125,298.9447021484375,295.0616760253906,297.7274475097656,297.2277526855469,284.9007263183594,1.0,0.6072814464569092,0.3917021453380584,0.3917021453380584,1.0,,-3.1296145915985107,0.9069218635559082,2.2226927280426025,0.1977972984313964,0.8407903909683228,0.8407903909683228,0.0,188.6181030273437,193.0,60217.82421875,0.0,2753.270751953125,1.0,279.0577697753906,283.1502990722656,298.0780334472656,302.0608825683594,293.1499938964844,293.1499938964844,279.3500061035156,39527.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867445707321167,1.0,0.0,0.0,3.515488624572754,3.515511989593506,8.246405514000799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.1025390625,0.0,1414.0242919921875,1895.4371337890625,0.0,3098.849365234375,0.87856525182724,1.0,0.0,3.0,1.0,0.0
17775480,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.746045708656311,0.2939831912517547,0.2689658403396606,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8830556273460388,0.4956340193748474,0.4729438424110412,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.8551458120346069,0.5047698616981506,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.834462583065033,0.4158746302127838,0.3978566527366638,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6668514609336853,0.2087446749210357,0.9618290066719056,284.8993530273437,284.95001220703125,298.9447021484375,295.0616760253906,297.7274475097656,297.2277526855469,284.9007263183594,1.0,0.6072814464569092,0.3917021453380584,0.3917021453380584,1.0,,-3.1296145915985107,0.9069218635559082,2.2226927280426025,0.1977972984313964,0.8407903909683228,0.8407903909683228,0.0,188.6181030273437,193.0,60217.82421875,0.0,2753.270751953125,1.0,279.0577697753906,283.1502990722656,298.0780334472656,302.0608825683594,293.1499938964844,293.1499938964844,279.3500061035156,39527.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867445707321167,1.0,0.0,0.0,3.515488624572754,3.515511989593506,8.246405514000799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.1025390625,0.0,1414.0242919921875,1895.4371337890625,0.0,3098.849365234375,0.87856525182724,1.0,0.0,3.0,1.0,0.0
17775540,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7422685027122498,0.2925337553024292,0.2676080465316772,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8784028887748718,0.4934779703617096,0.470833420753479,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.8569533824920654,0.5103746056556702,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8307027816772461,0.414486289024353,0.3964827358722687,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6629278063774109,0.2074509859085083,0.956105411052704,284.99249267578125,284.95001220703125,298.8759460449219,295.0302734375,297.7016906738281,297.2200927734375,284.9912414550781,1.0,0.6079834699630737,0.3915924429893493,0.3915924429893493,1.0,,-3.1236460208892822,0.904563009738922,2.219083070755005,0.1967635303735733,0.9192762970924376,0.9192762970924376,0.0,191.1622314453125,193.0,59380.16796875,0.0,2754.9111328125,1.0,279.3385314941406,283.2635803222656,298.00457763671875,301.8542175292969,293.1499938964844,293.1499938964844,279.3500061035156,33823.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593586087226868,1.0,0.0,0.0,3.61609411239624,3.616117238998413,8.72514647198841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2509765625,0.0,1479.6375732421875,1895.4371337890625,0.0,3022.989501953125,0.8959746956825256,1.0,0.0,3.0,1.0,0.0
17775600,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7419718503952026,0.2923968136310577,0.2675074934959411,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8780324459075928,0.4932805597782135,0.4706718921661377,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8570839166641235,0.5108336806297302,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.830406665802002,0.4143600165843963,0.3963844180107116,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6626167893409729,0.2073374688625335,0.955665111541748,284.9898376464844,284.95001220703125,298.8699645996094,295.0275573730469,297.6993103027344,297.21923828125,284.9887084960937,1.0,0.6080528497695923,0.3915829062461853,0.3915829062461853,1.0,,-3.1232354640960693,0.9043949842453004,2.2188405990600586,0.1966925710439682,0.9197062253952026,0.9197062253952026,0.0,191.37551879882807,196.0,59378.7890625,0.0,2755.227294921875,1.0,279.34136962890625,283.26177978515625,298.0052490234375,301.859130859375,293.1499938964844,293.1499938964844,279.04998779296875,33909.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859310507774353,1.0,0.0,0.0,3.6206846237182617,3.6207079887390137,8.74731313160737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.68359375,0.0,1485.2830810546875,1895.4371337890625,0.0,3022.53857421875,0.8971555829048157,1.0,0.0,3.0,1.0,0.0
17775660,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7373716235160828,0.2900377511978149,0.2656932175159454,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8724554777145386,0.4900689423084259,0.4679998755455017,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.857354998588562,0.5175912976264954,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8258675336837769,0.4121248722076416,0.3946034014225006,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6580004096031189,0.2055292278528213,0.9487614035606384,284.9030456542969,284.95001220703125,298.7955322265625,294.99334716796875,297.6618347167969,297.19744873046875,284.9035339355469,1.0,0.6088272333145142,0.3914703726768493,0.3914703726768493,1.0,,-3.1155292987823486,0.9014217853546144,2.2141075134277344,0.1955358833074569,0.8324232697486877,0.8324232697486877,0.0,194.4723358154297,199.0,59537.5,0.0,2756.31494140625,1.0,279.0586853027344,283.1641845703125,298.0091857910156,301.947265625,293.1499938964844,293.1499938964844,279.3500061035156,39305.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663443922996521,1.0,0.0,0.0,3.4659347534179688,3.4659576416015625,8.01556325313868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.861328125,0.0,1361.3494873046875,1895.4371337890625,0.0,3088.517578125,0.8674051761627197,1.0,0.0,3.0,1.0,0.0
17775720,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7373716235160828,0.2900377511978149,0.2656932175159454,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8724554777145386,0.4900689423084259,0.4679998755455017,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.857354998588562,0.5175912976264954,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8258675336837769,0.4121248722076416,0.3946034014225006,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6580004096031189,0.2055292278528213,0.9487614035606384,284.9030456542969,284.95001220703125,298.7955322265625,294.99334716796875,297.6618347167969,297.19744873046875,284.9035339355469,1.0,0.6088272333145142,0.3914703726768493,0.3914703726768493,1.0,,-3.1155292987823486,0.9014217853546144,2.2141075134277344,0.1955358833074569,0.8324232697486877,0.8324232697486877,0.0,194.4723358154297,199.0,59537.5,0.0,2756.31494140625,1.0,279.0586853027344,283.1641845703125,298.0091857910156,301.947265625,293.1499938964844,293.1499938964844,279.3500061035156,39305.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663443922996521,1.0,0.0,0.0,3.4659347534179688,3.4659576416015625,8.01556325313868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.861328125,0.0,1361.3494873046875,1895.4371337890625,0.0,3088.517578125,0.8674051761627197,1.0,0.0,3.0,1.0,0.0
17775780,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7333195805549622,0.2883423566818237,0.2641560733318329,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8674585223197937,0.4875754714012146,0.4656191766262054,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8583802580833435,0.5238463878631592,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8217747807502747,0.4105008542537689,0.3930502533912658,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6537712812423706,0.2039962112903595,0.942100465297699,284.9871520996094,284.95001220703125,298.72149658203125,294.9590759277344,297.6327209472656,297.18719482421875,284.986083984375,1.0,0.6095965504646301,0.391357809305191,0.391357809305191,1.0,,-3.108460664749145,0.8986750841140747,2.2097856998443604,0.19436976313591,0.9067752957344056,0.9067752957344056,0.0,197.37744140625,202.0,58699.0234375,0.0,2757.645263671875,1.0,279.3409729003906,283.2706604003906,297.9364318847656,301.74639892578125,293.1499938964844,293.1499938964844,279.04998779296875,33917.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581811189651489,1.0,0.0,0.0,3.570608139038086,3.57063102722168,8.507024631398963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.0576171875,0.0,1431.38232421875,1895.4371337890625,0.0,3011.947509765625,0.885903000831604,1.0,0.0,3.0,1.0,0.0
17775840,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7333195805549622,0.2883423566818237,0.2641560733318329,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8674585223197937,0.4875754714012146,0.4656191766262054,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8583802580833435,0.5238463878631592,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8217747807502747,0.4105008542537689,0.3930502533912658,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6537712812423706,0.2039962112903595,0.942100465297699,284.9871520996094,284.95001220703125,298.72149658203125,294.9590759277344,297.6327209472656,297.18719482421875,284.986083984375,1.0,0.6095965504646301,0.391357809305191,0.391357809305191,1.0,,-3.108460664749145,0.8986750841140747,2.2097856998443604,0.19436976313591,0.9067752957344056,0.9067752957344056,0.0,197.37744140625,202.0,58699.0234375,0.0,2757.645263671875,1.0,279.3409729003906,283.2706604003906,297.9364318847656,301.74639892578125,293.1499938964844,293.1499938964844,279.04998779296875,33917.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581811189651489,1.0,0.0,0.0,3.570608139038086,3.57063102722168,8.507024631398963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.0576171875,0.0,1431.38232421875,1895.4371337890625,0.0,3011.947509765625,0.885903000831604,1.0,0.0,3.0,1.0,0.0
17775900,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7312440872192383,0.2871549129486084,0.2633387446403503,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8649293184280396,0.4859583377838135,0.4643817842006683,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.858171284198761,0.5270487666130066,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8196859359741211,0.4093847870826721,0.3922503888607025,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6516640782356262,0.2030770033597946,0.9387641549110411,284.86767578125,284.95001220703125,298.68463134765625,294.94195556640625,297.6142272949219,297.17657470703125,284.8666687011719,1.0,0.6099947690963745,0.391301542520523,0.391301542520523,1.0,,-3.1048710346221924,0.8972792625427246,2.207591772079468,0.1938337683677673,0.8194518685340881,0.8194518685340881,0.0,198.884033203125,202.0,59224.53515625,0.0,2758.4755859375,1.0,279.1009826660156,283.1407470703125,297.9711303710937,301.9312744140625,293.1499938964844,293.1499938964844,279.04998779296875,39109.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639686703681946,1.0,0.0,0.0,3.5056262016296387,3.50564956665039,8.200201477848168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.5673828125,0.0,1400.7449951171875,1895.4371337890625,0.0,3066.23095703125,0.8728789687156677,1.0,0.0,3.0,1.0,0.0
17775960,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7287973165512085,0.2859149575233459,0.2622755169868469,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.862024188041687,0.4842654466629028,0.4628477990627289,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.8577538132667542,0.5306618809700012,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8172265887260437,0.4081867933273315,0.391189694404602,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6492548584938049,0.2020848393440246,0.9347193837165833,284.9053649902344,284.95001220703125,298.6479187011719,294.9248352050781,297.5951232910156,297.16485595703125,284.9062194824219,1.0,0.6103241443634033,0.3912733197212219,0.3912733197212219,1.0,,-3.0999555587768555,0.8954979181289673,2.204457521438598,0.1931852400302887,0.8234319686889648,0.8234319686889648,0.0,200.5593719482422,205.0,58797.99609375,0.0,2757.556884765625,1.0,279.0591125488281,283.1788024902344,297.9405212402344,301.8313293457031,293.1499938964844,293.1499938964844,279.3500061035156,39384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651233315467834,1.0,0.0,0.0,3.41087293624878,3.410895347595215,7.762907330288726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.90234375,0.0,1306.7110595703125,1895.4371337890625,0.0,3077.062744140625,0.8553937077522278,1.0,0.0,3.0,1.0,0.0
17776020,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7247760891914368,0.2841266989707947,0.2606651484966278,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8571751713752747,0.4816451072692871,0.4603606462478637,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8578201532363892,0.536933958530426,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.813073456287384,0.4064480066299438,0.3895464539527893,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6451350450515747,0.2004421353340149,0.9276041388511658,284.9841613769531,284.95001220703125,298.5747985839844,294.890625,297.5653381347656,297.1531066894531,284.9831237792969,1.0,0.6110239028930664,0.3912169337272644,0.3912169337272644,1.0,,-3.092036962509156,0.8926094174385071,2.199427604675293,0.1920687109231948,0.8936585187911987,0.8936585187911987,0.0,203.5205993652344,208.0,57988.12890625,0.0,2757.4599609375,1.0,279.34051513671875,283.27978515625,297.8674011230469,301.6315002441406,293.1499938964844,293.1499938964844,279.6499938964844,33963.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568405508995056,1.0,0.0,0.0,3.518694400787353,3.518716812133789,8.261451966973254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1484375,0.0,1377.2403564453125,1895.4371337890625,0.0,2999.377197265625,0.8742489218711853,1.0,0.0,3.0,1.0,0.0
17776080,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7247760891914368,0.2841266989707947,0.2606651484966278,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8571751713752747,0.4816451072692871,0.4603606462478637,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8578201532363892,0.536933958530426,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.813073456287384,0.4064480066299438,0.3895464539527893,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6451350450515747,0.2004421353340149,0.9276041388511658,284.9841613769531,284.95001220703125,298.5747985839844,294.890625,297.5653381347656,297.1531066894531,284.9831237792969,1.0,0.6110239028930664,0.3912169337272644,0.3912169337272644,1.0,,-3.092036962509156,0.8926094174385071,2.199427604675293,0.1920687109231948,0.8936585187911987,0.8936585187911987,0.0,203.5205993652344,208.0,57988.12890625,0.0,2757.4599609375,1.0,279.34051513671875,283.27978515625,297.8674011230469,301.6315002441406,293.1499938964844,293.1499938964844,279.6499938964844,33963.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568405508995056,1.0,0.0,0.0,3.518694400787353,3.518716812133789,8.261451966973254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1484375,0.0,1377.2403564453125,1895.4371337890625,0.0,2999.377197265625,0.8742489218711853,1.0,0.0,3.0,1.0,0.0
17776140,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7211213111877441,0.2824448943138122,0.2592708766460418,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8528103232383728,0.4791687428951263,0.4581485390663147,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.8577548861503601,0.5427918434143066,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8092476725578308,0.4048442840576172,0.3881503343582153,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6414529085159302,0.1989180296659469,0.9212853908538818,285.034912109375,284.95001220703125,298.5022888183594,294.8564758300781,297.5367736816406,297.1428527832031,285.03155517578125,1.0,0.6118195056915283,0.3911605477333069,0.3911605477333069,1.0,,-3.085468292236328,0.8901850581169128,2.1952831745147705,0.1911461353302002,0.9880545139312744,0.9880545139312744,0.0,206.3568878173828,196.0,57433.3359375,0.0,2759.366943359375,1.0,279.6412048339844,283.3531799316406,297.8415832519531,301.554443359375,293.1499938964844,293.1499938964844,279.3500061035156,31438.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513121008872986,1.0,0.0,0.0,3.7025046348571777,3.702528238296509,9.14712245503324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5458984375,0.0,1557.7508544921875,1895.4371337890625,0.0,2947.5615234375,0.9137105345726012,1.0,0.0,3.0,1.0,0.0
17776200,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7211213111877441,0.2824448943138122,0.2592708766460418,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8528103232383728,0.4791687428951263,0.4581485390663147,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.8577548861503601,0.5427918434143066,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8092476725578308,0.4048442840576172,0.3881503343582153,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6414529085159302,0.1989180296659469,0.9212853908538818,285.034912109375,284.95001220703125,298.5022888183594,294.8564758300781,297.5367736816406,297.1428527832031,285.03155517578125,1.0,0.6118195056915283,0.3911605477333069,0.3911605477333069,1.0,,-3.085468292236328,0.8901850581169128,2.1952831745147705,0.1911461353302002,0.9880545139312744,0.9880545139312744,0.0,206.3568878173828,196.0,57433.3359375,0.0,2759.366943359375,1.0,279.6412048339844,283.3531799316406,297.8415832519531,301.554443359375,293.1499938964844,293.1499938964844,279.3500061035156,31438.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513121008872986,1.0,0.0,0.0,3.7025046348571777,3.702528238296509,9.14712245503324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5458984375,0.0,1557.7508544921875,1895.4371337890625,0.0,2947.5615234375,0.9137105345726012,1.0,0.0,3.0,1.0,0.0
17776260,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7199024558067322,0.2796236574649811,0.2569738328456878,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8518115878105164,0.4753824174404144,0.4548869729042053,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.8560988306999207,0.5408812165260315,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8085727095603943,0.4020755887031555,0.3858128488063812,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6401503086090088,0.19674713909626,0.9122434854507446,284.873291015625,284.95001220703125,298.43035888671875,294.82244873046875,297.4981689453125,297.11865234375,284.87518310546875,1.0,0.6075243949890137,0.3911458849906921,0.3911458849906921,1.0,,-3.0628349781036377,0.882294237613678,2.1805408000946045,0.1886577308177948,0.8540189862251282,0.8540189862251282,0.0,204.4483337402344,184.0,57692.80859375,0.0,2704.736572265625,1.0,279.3569030761719,283.19012451171875,297.85382080078125,301.677734375,293.1499938964844,293.1499938964844,279.6499938964844,39262.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619402647018433,1.0,0.0,0.0,3.5944364070892334,3.5944604873657227,8.620945095572097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.5791015625,0.0,1496.261474609375,1895.4371337890625,0.0,3047.203369140625,0.8950487971305847,1.0,0.0,3.0,1.0,0.0
17776320,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7199024558067322,0.2796236574649811,0.2569738328456878,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8518115878105164,0.4753824174404144,0.4548869729042053,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.8560988306999207,0.5408812165260315,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8085727095603943,0.4020755887031555,0.3858128488063812,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6401503086090088,0.19674713909626,0.9122434854507446,284.873291015625,284.95001220703125,298.43035888671875,294.82244873046875,297.4981689453125,297.11865234375,284.87518310546875,1.0,0.6075243949890137,0.3911458849906921,0.3911458849906921,1.0,,-3.0628349781036377,0.882294237613678,2.1805408000946045,0.1886577308177948,0.8540189862251282,0.8540189862251282,0.0,204.4483337402344,184.0,57692.80859375,0.0,2704.736572265625,1.0,279.3569030761719,283.19012451171875,297.85382080078125,301.677734375,293.1499938964844,293.1499938964844,279.6499938964844,39262.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619402647018433,1.0,0.0,0.0,3.5944364070892334,3.5944604873657227,8.620945095572097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.5791015625,0.0,1496.261474609375,1895.4371337890625,0.0,3047.203369140625,0.8950487971305847,1.0,0.0,3.0,1.0,0.0
17776380,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7216006517410278,0.2776249945163727,0.2547851204872131,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8542972207069397,0.4724380373954773,0.4516851305961609,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.8576971888542175,0.5322718024253845,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8112085461616516,0.3999782502651214,0.3834406435489654,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6412383913993835,0.1948941946029663,0.9024897217750548,284.9695739746094,284.95001220703125,298.3591003417969,294.7886047363281,297.4765625,297.1181945800781,284.9679870605469,1.0,0.6002238392829895,0.3911312520503998,0.3911312520503998,1.0,,-3.0314297676086426,0.8713778853416443,2.160051822662353,0.1848112642765045,0.9228423237800598,0.9228423237800598,0.0,198.6684112548828,187.0,56387.51171875,0.0,2613.909423828125,1.0,279.6418762207031,283.31280517578125,297.7638854980469,301.4341735839844,293.1499938964844,293.1499938964844,279.3500061035156,34484.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531293869018555,1.0,0.0,0.0,3.672104597091675,3.672128438949585,8.997531608656573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.6640625,0.0,1546.4913330078125,1895.4371337890625,0.0,2964.589599609375,0.908986270427704,1.0,0.0,3.0,1.0,0.0
17776440,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7216006517410278,0.2776249945163727,0.2547851204872131,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8542972207069397,0.4724380373954773,0.4516851305961609,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.8576971888542175,0.5322718024253845,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8112085461616516,0.3999782502651214,0.3834406435489654,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6412383913993835,0.1948941946029663,0.9024897217750548,284.9695739746094,284.95001220703125,298.3591003417969,294.7886047363281,297.4765625,297.1181945800781,284.9679870605469,1.0,0.6002238392829895,0.3911312520503998,0.3911312520503998,1.0,,-3.0314297676086426,0.8713778853416443,2.160051822662353,0.1848112642765045,0.9228423237800598,0.9228423237800598,0.0,198.6684112548828,187.0,56387.51171875,0.0,2613.909423828125,1.0,279.6418762207031,283.31280517578125,297.7638854980469,301.4341735839844,293.1499938964844,293.1499938964844,279.3500061035156,34484.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531293869018555,1.0,0.0,0.0,3.672104597091675,3.672128438949585,8.997531608656573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.6640625,0.0,1546.4913330078125,1895.4371337890625,0.0,2964.589599609375,0.908986270427704,1.0,0.0,3.0,1.0,0.0
17776500,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7217826247215271,0.2763822078704834,0.2537898123264313,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8546899557113647,0.4706959426403045,0.450193852186203,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9990000128746032,0.8584356307983398,0.5297657251358032,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8117095232009888,0.3987026512622833,0.3823591470718384,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.641212522983551,0.1938945353031158,0.8981278538703918,284.8426513671875,284.95001220703125,298.3237609863281,294.771728515625,297.46502685546875,297.1167907714844,284.8414611816406,1.0,0.5978918075561523,0.3911239504814148,0.3911239504814148,1.0,,-3.0188748836517334,0.8670129179954529,2.151861906051636,0.1831545531749725,0.8237723708152771,0.8237723708152771,0.0,196.8612823486328,187.0,56773.1640625,0.0,2580.6640625,1.0,279.3981628417969,283.1784973144531,297.7971496582031,301.6036682128906,293.1499938964844,293.1499938964844,279.3500061035156,40065.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584148287773132,1.0,0.0,0.0,3.590425491333008,3.590449571609497,8.601716103839863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.1708984375,0.0,1497.815673828125,1895.4371337890625,0.0,3014.13916015625,0.8920882940292358,1.0,0.0,3.0,1.0,0.0
17776560,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7210535407066345,0.275105744600296,0.2525977194309234,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8540318012237549,0.4689054787158966,0.4484628140926361,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.8588900566101074,0.5289797186851501,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8112066984176636,0.3973667621612549,0.3810664415359497,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.640424370765686,0.1928530484437942,0.893363893032074,284.8873596191406,284.95001220703125,298.2886047363281,294.75494384765625,297.4524230957031,297.1134033203125,284.88922119140625,1.0,0.5960021615028381,0.3913419544696808,0.3913419544696808,1.0,,-3.007132768630981,0.8634791970252991,2.143653631210327,0.182231605052948,0.8248385787010193,0.8248385787010193,0.0,195.9893035888672,190.0,56176.20703125,0.0,2553.97802734375,1.0,279.35821533203125,283.2276916503906,297.7637023925781,301.4879150390625,293.1499938964844,293.1499938964844,279.6499938964844,40582.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587103486061096,1.0,0.0,0.0,3.46785044670105,3.4678735733032227,8.024426279007457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.220703125,0.0,1372.38134765625,1895.4371337890625,0.0,3016.910400390625,0.8690295815467834,1.0,0.0,3.0,1.0,0.0
17776620,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7195552587509155,0.2733380496501922,0.2508546710014343,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8524344563484192,0.46620973944664,0.4457387030124664,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.8605427145957947,0.528808057308197,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8099208474159241,0.3954645991325378,0.3791040182113647,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6386640667915344,0.1911876499652862,0.8854120969772339,284.9813232421875,284.95001220703125,298.2188720703125,294.7215270996094,297.4342956542969,297.1161193847656,284.9803771972656,1.0,0.5935029983520508,0.3917779922485351,0.3917779922485351,1.0,,-2.989630937576294,0.8585527539253235,2.131078004837036,0.1811484545469284,0.8993229269981384,0.8993229269981384,0.0,195.2096405029297,193.0,55180.64453125,0.0,2517.185302734375,1.0,279.64093017578125,283.34381103515625,297.6882019042969,301.2720031738281,293.1499938964844,293.1499938964844,279.95001220703125,34328.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481502532958984,1.0,0.0,0.0,3.561732769012451,3.561755657196045,8.464785423711874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.2744140625,0.0,1424.961669921875,1895.4371337890625,0.0,2917.948486328125,0.8842313289642334,1.0,0.0,3.0,1.0,0.0
