time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7195552587509155,0.2733380496501922,0.2508546710014343,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8524344563484192,0.46620973944664,0.4457387030124664,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.8605427145957947,0.528808057308197,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8099208474159241,0.3954645991325378,0.3791040182113647,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6386640667915344,0.1911876499652862,0.8854120969772339,284.9813232421875,284.95001220703125,298.2188720703125,294.7215270996094,297.4342956542969,297.1161193847656,284.9803771972656,1.0,0.5935029983520508,0.3917779922485351,0.3917779922485351,1.0,,-2.989630937576294,0.8585527539253235,2.131078004837036,0.1811484545469284,0.8993229269981384,0.8993229269981384,0.0,195.2096405029297,193.0,55180.64453125,0.0,2517.185302734375,1.0,279.64093017578125,283.34381103515625,297.6882019042969,301.2720031738281,293.1499938964844,293.1499938964844,279.95001220703125,34328.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481502532958984,1.0,0.0,0.0,3.561732769012451,3.561755657196045,8.464785423711874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.2744140625,0.0,1424.961669921875,1895.4371337890625,0.0,2917.948486328125,0.8842313289642334,1.0,0.0,3.0,1.0,0.0
17776740,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7174991369247437,0.271700918674469,0.2494105398654937,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8501014113426208,0.4637012779712677,0.4433973729610443,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.8616889715194702,0.5305119156837463,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8079270720481873,0.3937613368034363,0.3775115609169006,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.636472225189209,0.1896759122610092,0.8786979913711548,285.0449523925781,284.95001220703125,298.1499938964844,294.6884155273437,297.4151916503906,297.11700439453125,285.0411376953125,1.0,0.5922684669494629,0.3922140598297119,0.3922140598297119,1.0,,-2.977139711380005,0.855350911617279,2.12178897857666,0.1807278841733932,1.0,1.0,0.0,195.60585021972656,196.0,54498.90625,0.0,2495.982421875,1.0,279.94256591796875,283.4290466308594,297.664794921875,301.1888732910156,293.1499938964844,293.1499938964844,279.6499938964844,31503.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408212661743164,1.0,0.0,0.0,3.7412357330322266,3.741259813308716,9.339495932181308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.0615234375,0.0,1602.573974609375,1895.4371337890625,0.0,2849.388916015625,0.9223371148109436,1.0,0.0,3.0,1.0,0.0
17776800,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7174991369247437,0.271700918674469,0.2494105398654937,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8501014113426208,0.4637012779712677,0.4433973729610443,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.8616889715194702,0.5305119156837463,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8079270720481873,0.3937613368034363,0.3775115609169006,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.636472225189209,0.1896759122610092,0.8786979913711548,285.0449523925781,284.95001220703125,298.1499938964844,294.6884155273437,297.4151916503906,297.11700439453125,285.0411376953125,1.0,0.5922684669494629,0.3922140598297119,0.3922140598297119,1.0,,-2.977139711380005,0.855350911617279,2.12178897857666,0.1807278841733932,1.0,1.0,0.0,195.60585021972656,196.0,54498.90625,0.0,2495.982421875,1.0,279.94256591796875,283.4290466308594,297.664794921875,301.1888732910156,293.1499938964844,293.1499938964844,279.6499938964844,31503.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408212661743164,1.0,0.0,0.0,3.7412357330322266,3.741259813308716,9.339495932181308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.0615234375,0.0,1602.573974609375,1895.4371337890625,0.0,2849.388916015625,0.9223371148109436,1.0,0.0,3.0,1.0,0.0
17776860,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7135686278343201,0.2689093649387359,0.2472825348377227,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8459005951881409,0.4598781168460846,0.440248429775238,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.8597429394721985,0.5349463224411011,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8039922714233398,0.3909052014350891,0.37523353099823,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6329169869422913,0.1875323802232742,0.8704289197921753,284.8743896484375,284.95001220703125,298.0812683105469,294.6547546386719,297.3799133300781,297.09539794921875,284.8760681152344,1.0,0.5916547775268555,0.3925037384033203,0.3925037384033203,1.0,,-2.963454008102417,0.851346492767334,2.112107515335083,0.1798712909221649,0.8675394058227539,0.8675394058227539,0.0,197.39370727539065,199.0,55009.5078125,0.0,2479.753662109375,1.0,279.6571960449219,283.2550354003906,297.6872253417969,301.330810546875,293.1499938964844,293.1499938964844,279.95001220703125,38795.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518759608268738,1.0,0.0,0.0,3.651408910751343,3.6514334678649902,8.896398639990366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.115234375,0.0,1555.6624755859375,1895.4371337890625,0.0,2952.844482421875,0.907339096069336,1.0,0.0,3.0,1.0,0.0
17776920,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7135686278343201,0.2689093649387359,0.2472825348377227,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8459005951881409,0.4598781168460846,0.440248429775238,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.8597429394721985,0.5349463224411011,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8039922714233398,0.3909052014350891,0.37523353099823,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6329169869422913,0.1875323802232742,0.8704289197921753,284.8743896484375,284.95001220703125,298.0812683105469,294.6547546386719,297.3799133300781,297.09539794921875,284.8760681152344,1.0,0.5916547775268555,0.3925037384033203,0.3925037384033203,1.0,,-2.963454008102417,0.851346492767334,2.112107515335083,0.1798712909221649,0.8675394058227539,0.8675394058227539,0.0,197.39370727539065,199.0,55009.5078125,0.0,2479.753662109375,1.0,279.6571960449219,283.2550354003906,297.6872253417969,301.330810546875,293.1499938964844,293.1499938964844,279.95001220703125,38795.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518759608268738,1.0,0.0,0.0,3.651408910751343,3.6514334678649902,8.896398639990366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.115234375,0.0,1555.6624755859375,1895.4371337890625,0.0,2952.844482421875,0.907339096069336,1.0,0.0,3.0,1.0,0.0
17776980,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7093819975852966,0.266844779253006,0.2453129291534423,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8415297865867615,0.4568149149417877,0.4372222423553467,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.85833340883255,0.540008544921875,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7997753620147705,0.3886702060699463,0.3730137348175049,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6290864944458008,0.185606300830841,0.8617938756942749,284.9881286621094,284.95001220703125,298.01202392578125,294.619873046875,297.3511962890625,297.0830383300781,284.9866638183594,1.0,0.5913675427436829,0.3927934169769287,0.3927934169769287,1.0,,-2.950480937957764,0.8475779294967651,2.102903127670288,0.178958773612976,0.954476833343506,0.954476833343506,0.0,199.5562744140625,202.0,53968.6953125,0.0,2466.83154296875,1.0,279.9423217773437,283.3896179199219,297.5979919433594,301.1058349609375,293.1499938964844,293.1499938964844,279.6499938964844,33866.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435505032539368,1.0,0.0,0.0,3.742927074432373,3.742951631546021,9.347942295789836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4521484375,0.0,1622.6597900390625,1895.4371337890625,0.0,2874.905029296875,0.924594521522522,1.0,0.0,3.0,1.0,0.0
17777040,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7093819975852966,0.266844779253006,0.2453129291534423,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8415297865867615,0.4568149149417877,0.4372222423553467,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.85833340883255,0.540008544921875,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7997753620147705,0.3886702060699463,0.3730137348175049,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6290864944458008,0.185606300830841,0.8617938756942749,284.9881286621094,284.95001220703125,298.01202392578125,294.619873046875,297.3511962890625,297.0830383300781,284.9866638183594,1.0,0.5913675427436829,0.3927934169769287,0.3927934169769287,1.0,,-2.950480937957764,0.8475779294967651,2.102903127670288,0.178958773612976,0.954476833343506,0.954476833343506,0.0,199.5562744140625,202.0,53968.6953125,0.0,2466.83154296875,1.0,279.9423217773437,283.3896179199219,297.5979919433594,301.1058349609375,293.1499938964844,293.1499938964844,279.6499938964844,33866.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435505032539368,1.0,0.0,0.0,3.742927074432373,3.742951631546021,9.347942295789836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4521484375,0.0,1622.6597900390625,1895.4371337890625,0.0,2874.905029296875,0.924594521522522,1.0,0.0,3.0,1.0,0.0
17777100,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7072223424911499,0.2655400335788727,0.2443816065788269,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8393473625183105,0.4549835622310638,0.4357743561267853,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9990000128746032,0.8568455576896667,0.542671263217926,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7976617813110352,0.3873067796230316,0.3719723522663116,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6271776556968689,0.1845263242721557,0.8576682806015015,284.8500671386719,284.95001220703125,297.9772644042969,294.6019897460937,297.3335266113281,297.0723876953125,284.8459777832031,1.0,0.5913517475128174,0.3929382562637329,0.3929382562637329,1.0,,-2.944613456726074,0.8459030389785767,2.098710298538208,0.1786303669214248,0.8533705472946167,0.8533705472946167,0.0,200.74449157714844,202.0,54643.6015625,0.0,2462.06298828125,1.0,279.6957092285156,283.2382507324219,297.63580322265625,301.2950134277344,293.1499938964844,293.1499938964844,279.6499938964844,38554.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849934458732605,1.0,0.0,0.0,3.69284725189209,3.692872047424317,9.099467774831282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.0830078125,0.0,1600.7000732421875,1895.4371337890625,0.0,2934.656494140625,0.9141223430633544,1.0,0.0,3.0,1.0,0.0
17777160,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.704529881477356,0.2641124129295349,0.2431730031967163,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8367230892181396,0.4530014097690582,0.433993935585022,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.8549456596374512,0.5458733439445496,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7950740456581116,0.3858008682727813,0.3706413805484772,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.624909520149231,0.1833473145961761,0.8528130650520325,284.87939453125,284.95001220703125,297.9424133300781,294.5838623046875,297.314208984375,297.05938720703125,284.88238525390625,1.0,0.5913181900978088,0.3930825591087341,0.3930825591087341,1.0,,-2.9374349117279053,0.8437681198120117,2.0936667919158936,0.1781198978424072,0.8426429033279419,0.8426429033279419,0.0,202.17735290527344,190.0,54098.51171875,0.0,2456.141357421875,1.0,279.6571960449219,283.27740478515625,297.6033935546875,301.19073486328125,293.1499938964844,293.1499938964844,279.95001220703125,40474.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514702916145325,1.0,0.0,0.0,3.5678069591522217,3.567831039428711,8.493682344123954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8896484375,0.0,1476.3583984375,1895.4371337890625,0.0,2949.043701171875,0.8907020092010498,1.0,0.0,3.0,1.0,0.0
17777220,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7038893699645996,0.2621038258075714,0.2411260306835174,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.836365818977356,0.4499661922454834,0.4308638870716095,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8534377813339233,0.5426762104034424,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7949552536010742,0.3835931420326233,0.3683102130889892,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6238429546356201,0.1813864856958389,0.8432261347770691,284.9823913574219,284.95001220703125,297.8725891113281,294.54693603515625,297.2878112792969,297.05078125,284.980712890625,1.0,0.5864306688308716,0.3933712244033813,0.3933712244033813,1.0,,-2.913057804107666,0.8359779119491577,2.0770797729492188,0.17593714594841,0.9228417873382568,0.9228417873382568,0.0,199.54544067382807,178.0,52954.19921875,0.0,2398.904296875,1.0,279.94171142578125,283.40191650390625,297.516357421875,300.9625549316406,293.1499938964844,293.1499938964844,279.6499938964844,34308.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413664698600769,1.0,0.0,0.0,3.6587188243865967,3.658742666244507,8.932054242904996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.6015625,0.0,1530.20751953125,1895.4371337890625,0.0,2854.48486328125,0.9059299826622008,1.0,0.0,3.0,1.0,0.0
17777280,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7038893699645996,0.2621038258075714,0.2411260306835174,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.836365818977356,0.4499661922454834,0.4308638870716095,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8534377813339233,0.5426762104034424,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7949552536010742,0.3835931420326233,0.3683102130889892,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6238429546356201,0.1813864856958389,0.8432261347770691,284.9823913574219,284.95001220703125,297.8725891113281,294.54693603515625,297.2878112792969,297.05078125,284.980712890625,1.0,0.5864306688308716,0.3933712244033813,0.3933712244033813,1.0,,-2.913057804107666,0.8359779119491577,2.0770797729492188,0.17593714594841,0.9228417873382568,0.9228417873382568,0.0,199.54544067382807,178.0,52954.19921875,0.0,2398.904296875,1.0,279.94171142578125,283.40191650390625,297.516357421875,300.9625549316406,293.1499938964844,293.1499938964844,279.6499938964844,34308.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413664698600769,1.0,0.0,0.0,3.6587188243865967,3.658742666244507,8.932054242904996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.6015625,0.0,1530.20751953125,1895.4371337890625,0.0,2854.48486328125,0.9059299826622008,1.0,0.0,3.0,1.0,0.0
17777340,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7054581046104431,0.259437620639801,0.2387252449989318,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8384841680526733,0.4461777210235595,0.4273218810558319,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.8523954153060913,0.5338900089263916,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7974067330360413,0.3807242214679718,0.3656122982501983,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6245927810668945,0.179146409034729,0.8327466249465942,284.8858947753906,284.95001220703125,297.8026733398437,294.5092468261719,297.2613525390625,297.0423583984375,284.886962890625,1.0,0.5787196159362793,0.3936598896980285,0.3936598896980285,1.0,,-2.8795254230499268,0.8249624967575073,2.05456280708313,0.1725176572799682,0.8189380764961243,0.8189380764961243,0.0,193.64230346679688,181.0,52668.546875,0.0,2310.303466796875,1.0,279.6585388183594,283.30584716796875,297.5190124511719,301.0205383300781,293.1499938964844,293.1499938964844,279.95001220703125,40802.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475375175476074,1.0,0.0,0.0,3.450127124786377,3.4501500129699707,7.942614956846228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.52734375,0.0,1355.925537109375,1895.4371337890625,0.0,2912.212158203125,0.8652544021606445,1.0,0.0,3.0,1.0,0.0
17777400,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7054581046104431,0.259437620639801,0.2387252449989318,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8384841680526733,0.4461777210235595,0.4273218810558319,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.8523954153060913,0.5338900089263916,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7974067330360413,0.3807242214679718,0.3656122982501983,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6245927810668945,0.179146409034729,0.8327466249465942,284.8858947753906,284.95001220703125,297.8026733398437,294.5092468261719,297.2613525390625,297.0423583984375,284.886962890625,1.0,0.5787196159362793,0.3936598896980285,0.3936598896980285,1.0,,-2.8795254230499268,0.8249624967575073,2.05456280708313,0.1725176572799682,0.8189380764961243,0.8189380764961243,0.0,193.64230346679688,181.0,52668.546875,0.0,2310.303466796875,1.0,279.6585388183594,283.30584716796875,297.5190124511719,301.0205383300781,293.1499938964844,293.1499938964844,279.95001220703125,40802.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475375175476074,1.0,0.0,0.0,3.450127124786377,3.4501500129699707,7.942614956846228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.52734375,0.0,1355.925537109375,1895.4371337890625,0.0,2912.212158203125,0.8652544021606445,1.0,0.0,3.0,1.0,0.0
17777460,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7053261399269104,0.2575172781944275,0.2367559969425201,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8386220335960388,0.4432036578655243,0.424244076013565,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8533961176872253,0.5297673344612122,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7977827787399292,0.378525972366333,0.3632879555225372,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6239197850227356,0.1772839128971099,0.8234899044036865,284.9792175292969,284.95001220703125,297.7328186035156,294.4709777832031,297.2454528808594,297.0482482910156,284.9781494140625,1.0,0.5741799473762512,0.394278883934021,0.394278883934021,1.0,,-2.854567050933838,0.8177555799484253,2.036811351776123,0.1706536561250686,0.8913500308990479,0.8913500308990479,0.0,190.5446929931641,184.0,51524.140625,0.0,2251.845458984375,1.0,279.9407043457031,283.4232482910156,297.4325256347656,300.786376953125,293.1499938964844,293.1499938964844,280.25,34467.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835818350315094,1.0,0.0,0.0,3.536129713058472,3.5361523628234863,8.343526474163809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.2158203125,0.0,1399.022705078125,1895.4371337890625,0.0,2802.67236328125,0.8786008358001709,1.0,0.0,3.0,1.0,0.0
17777520,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7053261399269104,0.2575172781944275,0.2367559969425201,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8386220335960388,0.4432036578655243,0.424244076013565,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8533961176872253,0.5297673344612122,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7977827787399292,0.378525972366333,0.3632879555225372,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6239197850227356,0.1772839128971099,0.8234899044036865,284.9792175292969,284.95001220703125,297.7328186035156,294.4709777832031,297.2454528808594,297.0482482910156,284.9781494140625,1.0,0.5741799473762512,0.394278883934021,0.394278883934021,1.0,,-2.854567050933838,0.8177555799484253,2.036811351776123,0.1706536561250686,0.8913500308990479,0.8913500308990479,0.0,190.5446929931641,184.0,51524.140625,0.0,2251.845458984375,1.0,279.9407043457031,283.4232482910156,297.4325256347656,300.786376953125,293.1499938964844,293.1499938964844,280.25,34467.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835818350315094,1.0,0.0,0.0,3.536129713058472,3.5361523628234863,8.343526474163809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.2158203125,0.0,1399.022705078125,1895.4371337890625,0.0,2802.67236328125,0.8786008358001709,1.0,0.0,3.0,1.0,0.0
17777580,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7039778232574463,0.2557696998119354,0.2351595312356948,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8373457193374634,0.440462201833725,0.4216261208057403,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.8538892865180969,0.5290595293045044,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7967066168785095,0.3765382468700409,0.3613782525062561,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.622324526309967,0.175601914525032,0.8157508969306946,285.0443115234375,284.95001220703125,297.6631774902344,294.4322509765625,297.228759765625,297.0528259277344,285.0401306152344,1.0,0.5715475082397461,0.3948979079723358,0.3948979079723358,1.0,,-2.8370490074157715,0.8131535649299622,2.023895502090454,0.1698813289403915,0.9963110089302064,0.9963110089302064,0.0,189.5206298828125,187.0,50755.67578125,0.0,2216.895263671875,1.0,280.2423400878906,283.5091857910156,297.402587890625,300.6900939941406,293.1499938964844,293.1499938964844,279.95001220703125,31359.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82711261510849,1.0,0.0,0.0,3.719163179397583,3.719187021255493,9.229618171957554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0107421875,0.0,1576.10546875,1895.4371337890625,0.0,2721.583740234375,0.9172895550727844,1.0,0.0,3.0,1.0,0.0
17777640,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7039778232574463,0.2557696998119354,0.2351595312356948,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8373457193374634,0.440462201833725,0.4216261208057403,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.8538892865180969,0.5290595293045044,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7967066168785095,0.3765382468700409,0.3613782525062561,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.622324526309967,0.175601914525032,0.8157508969306946,285.0443115234375,284.95001220703125,297.6631774902344,294.4322509765625,297.228759765625,297.0528259277344,285.0401306152344,1.0,0.5715475082397461,0.3948979079723358,0.3948979079723358,1.0,,-2.8370490074157715,0.8131535649299622,2.023895502090454,0.1698813289403915,0.9963110089302064,0.9963110089302064,0.0,189.5206298828125,187.0,50755.67578125,0.0,2216.895263671875,1.0,280.2423400878906,283.5091857910156,297.402587890625,300.6900939941406,293.1499938964844,293.1499938964844,279.95001220703125,31359.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82711261510849,1.0,0.0,0.0,3.719163179397583,3.719187021255493,9.229618171957554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0107421875,0.0,1576.10546875,1895.4371337890625,0.0,2721.583740234375,0.9172895550727844,1.0,0.0,3.0,1.0,0.0
17777700,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7025865912437439,0.2544562518596649,0.2342282235622406,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8360081911087036,0.4385989308357239,0.4201652407646179,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8528066277503967,0.5299251079559326,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7954378724098206,0.3751081526279449,0.3602925837039947,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6210247278213501,0.1745578497648239,0.8117281794548035,284.8763427734375,284.95001220703125,297.62847900390625,294.4127502441406,297.2143249511719,297.0466003417969,284.86785888671875,1.0,0.570704996585846,0.395207405090332,0.395207405090332,1.0,,-2.8290770053863525,0.8111182451248169,2.017958641052246,0.169639453291893,0.88960200548172,0.88960200548172,0.0,189.6747589111328,187.0,51640.96875,0.0,2204.097412109375,1.0,279.9956970214844,283.3255920410156,297.4546813964844,300.910400390625,293.1499938964844,293.1499938964844,279.95001220703125,35608.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351735472679138,1.0,0.0,0.0,3.720945358276367,3.720969915390015,9.23846585010324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.4580078125,0.0,1610.5565185546875,1895.4371337890625,0.0,2796.656982421875,0.9186899065971376,1.0,0.0,3.0,1.0,0.0
17777760,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7003169059753418,0.2529115080833435,0.2329380512237548,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8338835835456848,0.4364557862281799,0.418267548084259,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8509257435798645,0.5318477153778076,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.793328046798706,0.3734097480773926,0.3588128387928009,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6190826892852783,0.1733472198247909,0.8067574501037598,284.8705749511719,284.95001220703125,297.5939025878906,294.39324951171875,297.1964416503906,297.03546142578125,284.87322998046875,1.0,0.5700020790100098,0.3955064117908478,0.3955064117908478,1.0,,-2.819805145263672,0.8085956573486328,2.011209487915039,0.169191762804985,0.8571341037750244,0.8571341037750244,0.0,190.3324584960937,190.0,51174.47265625,0.0,2191.588134765625,1.0,279.9569396972656,283.33599853515625,297.42657470703125,300.826171875,293.1499938964844,293.1499938964844,280.25,39304.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384620547294617,1.0,0.0,0.0,3.615570306777954,3.6155946254730233,8.722619213585858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.390625,0.0,1519.6923828125,1895.4371337890625,0.0,2827.349609375,0.8997092843055725,1.0,0.0,3.0,1.0,0.0
17777820,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6962136626243591,0.2507433891296386,0.2308546751737594,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8299002647399902,0.4331711828708648,0.415012389421463,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.848212480545044,0.5358909964561462,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7893489003181458,0.3708630800247192,0.3562817573547363,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6152135133743286,0.1713047176599502,0.7975075840950012,284.9883728027344,284.95001220703125,297.5251159667969,294.3541259765625,297.169189453125,297.0247802734375,284.9868469238281,1.0,0.5690889954566956,0.3961044251918793,0.3961044251918793,1.0,,-2.804084062576294,0.8045352101325989,1.99954891204834,0.1685436069965362,0.9460726380348206,0.9460726380348206,0.0,191.8647003173828,178.0,50153.8984375,0.0,2172.51904296875,1.0,280.2420654296875,283.4725952148437,297.3286437988281,300.5948181152344,293.1499938964844,293.1499938964844,279.95001220703125,33805.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292431235313416,1.0,0.0,0.0,3.711755752563477,3.711779832839966,9.192889365294832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7412109375,0.0,1586.265380859375,1895.4371337890625,0.0,2741.401123046875,0.9175273180007936,1.0,0.0,3.0,1.0,0.0
17777880,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6962136626243591,0.2507433891296386,0.2308546751737594,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8299002647399902,0.4331711828708648,0.415012389421463,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.848212480545044,0.5358909964561462,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7893489003181458,0.3708630800247192,0.3562817573547363,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6152135133743286,0.1713047176599502,0.7975075840950012,284.9883728027344,284.95001220703125,297.5251159667969,294.3541259765625,297.169189453125,297.0247802734375,284.9868469238281,1.0,0.5690889954566956,0.3961044251918793,0.3961044251918793,1.0,,-2.804084062576294,0.8045352101325989,1.99954891204834,0.1685436069965362,0.9460726380348206,0.9460726380348206,0.0,191.8647003173828,178.0,50153.8984375,0.0,2172.51904296875,1.0,280.2420654296875,283.4725952148437,297.3286437988281,300.5948181152344,293.1499938964844,293.1499938964844,279.95001220703125,33805.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292431235313416,1.0,0.0,0.0,3.711755752563477,3.711779832839966,9.192889365294832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7412109375,0.0,1586.265380859375,1895.4371337890625,0.0,2741.401123046875,0.9175273180007936,1.0,0.0,3.0,1.0,0.0
17777940,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6953206062316895,0.2479269355535507,0.22844760119915,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8294063210487366,0.4291405975818634,0.4113812148571014,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8442880511283875,0.5322211384773254,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7890190482139587,0.3676725029945373,0.3534109592437744,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6139127612113953,0.1689405441284179,0.7870839834213257,284.87371826171875,284.95001220703125,297.4569702148437,294.3150634765625,297.1383361816406,297.00909423828125,284.87652587890625,1.0,0.563587486743927,0.3967024385929107,0.3967024385929107,1.0,,-2.7764596939086914,0.7962212562561035,1.980238437652588,0.1665991246700287,0.8283483982086182,0.8283483982086182,0.0,188.9437255859375,166.0,50087.0546875,0.0,2112.80029296875,1.0,279.9574584960937,283.3599853515625,297.3334350585937,300.6689758300781,293.1499938964844,293.1499938964844,280.25,41072.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372135758399963,1.0,0.0,0.0,3.514425039291382,3.514448642730713,8.241416935561574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.65869140625,0.0,1424.0450439453125,1895.4371337890625,0.0,2815.693115234375,0.8794439435005188,1.0,0.0,3.0,1.0,0.0
17778000,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6953206062316895,0.2479269355535507,0.22844760119915,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8294063210487366,0.4291405975818634,0.4113812148571014,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8442880511283875,0.5322211384773254,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7890190482139587,0.3676725029945373,0.3534109592437744,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6139127612113953,0.1689405441284179,0.7870839834213257,284.87371826171875,284.95001220703125,297.4569702148437,294.3150634765625,297.1383361816406,297.00909423828125,284.87652587890625,1.0,0.563587486743927,0.3967024385929107,0.3967024385929107,1.0,,-2.7764596939086914,0.7962212562561035,1.980238437652588,0.1665991246700287,0.8283483982086182,0.8283483982086182,0.0,188.9437255859375,166.0,50087.0546875,0.0,2112.80029296875,1.0,279.9574584960937,283.3599853515625,297.3334350585937,300.6689758300781,293.1499938964844,293.1499938964844,280.25,41072.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372135758399963,1.0,0.0,0.0,3.514425039291382,3.514448642730713,8.241416935561574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.65869140625,0.0,1424.0450439453125,1895.4371337890625,0.0,2815.693115234375,0.8794439435005188,1.0,0.0,3.0,1.0,0.0
17778060,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6975016593933105,0.2458553612232208,0.2262043952941894,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.832048237323761,0.4259125888347626,0.407919704914093,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.8435961008071899,0.522371768951416,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7919523119926453,0.3651507496833801,0.3506423830986023,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6149758696556091,0.1669061332941055,0.7764917016029358,284.97607421875,284.95001220703125,297.3896179199219,294.2762145996094,297.1190185546875,297.0092468261719,284.9735107421875,1.0,0.5553703904151917,0.3973741829395294,0.3973741829395294,1.0,,-2.7417120933532715,0.7855334281921387,1.9561786651611328,0.1636382043361663,0.9037010073661804,0.9037010073661804,0.0,182.5963592529297,169.0,48808.5703125,0.0,2026.633544921875,1.0,280.24200439453125,283.48419189453125,297.23651123046875,300.42340087890625,293.1499938964844,293.1499938964844,279.95001220703125,34461.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251922726631165,1.0,0.0,0.0,3.599799871444702,3.599822998046875,8.6466923221451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.8876953125,0.0,1466.677978515625,1895.4371337890625,0.0,2703.7373046875,0.8924998044967651,1.0,0.0,3.0,1.0,0.0
17778120,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6975016593933105,0.2458553612232208,0.2262043952941894,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.832048237323761,0.4259125888347626,0.407919704914093,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.8435961008071899,0.522371768951416,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7919523119926453,0.3651507496833801,0.3506423830986023,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6149758696556091,0.1669061332941055,0.7764917016029358,284.97607421875,284.95001220703125,297.3896179199219,294.2762145996094,297.1190185546875,297.0092468261719,284.9735107421875,1.0,0.5553703904151917,0.3973741829395294,0.3973741829395294,1.0,,-2.7417120933532715,0.7855334281921387,1.9561786651611328,0.1636382043361663,0.9037010073661804,0.9037010073661804,0.0,182.5963592529297,169.0,48808.5703125,0.0,2026.633544921875,1.0,280.24200439453125,283.48419189453125,297.23651123046875,300.42340087890625,293.1499938964844,293.1499938964844,279.95001220703125,34461.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251922726631165,1.0,0.0,0.0,3.599799871444702,3.599822998046875,8.6466923221451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.8876953125,0.0,1466.677978515625,1895.4371337890625,0.0,2703.7373046875,0.8924998044967651,1.0,0.0,3.0,1.0,0.0
17778180,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6969706416130066,0.2432202398777008,0.2239096760749817,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8318802714347839,0.4220559597015381,0.4043857455253601,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8424116969108582,0.5181823968887329,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7919396758079529,0.3620643019676208,0.3478141129016876,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.613928496837616,0.1646604090929031,0.7663806080818176,284.8910827636719,284.95001220703125,297.3231811523437,294.2377624511719,297.0974426269531,297.005859375,284.8924865722656,1.0,0.5504277944564819,0.3980459570884704,0.3980459570884704,1.0,,-2.7141129970550537,0.7773578763008118,1.9367550611495967,0.161443829536438,0.8065379858016968,0.8065379858016968,0.0,179.4658966064453,172.0,48559.26171875,0.0,1968.3939208984373,1.0,279.9591979980469,283.40155029296875,297.2434997558594,300.4789733886719,293.1499938964844,293.1499938964844,280.25,40950.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306606411933899,1.0,0.0,0.0,3.370500087738037,3.3705224990844727,7.580223382319673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.99951171875,0.0,1278.0777587890625,1895.4371337890625,0.0,2754.5966796875,0.8481656312942505,1.0,0.0,3.0,1.0,0.0
17778240,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6969706416130066,0.2432202398777008,0.2239096760749817,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8318802714347839,0.4220559597015381,0.4043857455253601,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8424116969108582,0.5181823968887329,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7919396758079529,0.3620643019676208,0.3478141129016876,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.613928496837616,0.1646604090929031,0.7663806080818176,284.8910827636719,284.95001220703125,297.3231811523437,294.2377624511719,297.0974426269531,297.005859375,284.8924865722656,1.0,0.5504277944564819,0.3980459570884704,0.3980459570884704,1.0,,-2.7141129970550537,0.7773578763008118,1.9367550611495967,0.161443829536438,0.8065379858016968,0.8065379858016968,0.0,179.4658966064453,172.0,48559.26171875,0.0,1968.3939208984373,1.0,279.9591979980469,283.40155029296875,297.2434997558594,300.4789733886719,293.1499938964844,293.1499938964844,280.25,40950.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306606411933899,1.0,0.0,0.0,3.370500087738037,3.3705224990844727,7.580223382319673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.99951171875,0.0,1278.0777587890625,1895.4371337890625,0.0,2754.5966796875,0.8481656312942505,1.0,0.0,3.0,1.0,0.0
17778300,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6960194110870361,0.2421832084655761,0.2228237092494964,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8310527801513672,0.4204394519329071,0.4026833772659302,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.842012345790863,0.5176545977592468,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7911477088928223,0.3607828021049499,0.3464483916759491,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6127973794937134,0.1636546105146408,0.7614791393280029,285.0016784667969,284.95001220703125,297.29034423828125,294.2187194824219,297.08819580078125,297.0060729980469,285.0042724609375,1.0,0.5486791729927063,0.3983818292617798,0.3983818292617798,1.0,,-2.702592134475708,0.7740681171417236,1.9285238981246948,0.1606425344944,0.8780496716499329,0.8780496716499329,0.0,178.78565979003906,172.0,47663.2890625,0.0,1947.2672119140625,1.0,280.1946105957031,283.52899169921875,297.1653747558594,300.2384033203125,293.1499938964844,293.1499938964844,280.25,35075.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221597671508789,1.0,0.0,0.0,3.4098236560821533,3.409845352172852,7.75813191467023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.0927734375,0.0,1275.5528564453125,1895.4371337890625,0.0,2675.58984375,0.8533715009689331,1.0,0.0,3.0,1.0,0.0
17778360,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6951119303703308,0.2412244081497192,0.2219639122486114,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8301827311515808,0.4189170300960541,0.4012496173381805,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8415126204490662,0.5175524353981018,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7903151512145996,0.3595884442329407,0.3453187644481659,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6116371154785156,0.1627089530229568,0.757180392742157,284.98394775390625,284.95001220703125,297.2578125,294.1998291015625,297.07940673828125,297.0068664550781,284.9818420410156,1.0,0.5473587512969971,0.3988694846630096,0.3988694846630096,1.0,,-2.6931872367858887,0.771862804889679,1.921324372291565,0.1604731678962707,0.8814210891723633,0.8814210891723633,0.0,178.39883422851562,175.0,47573.421875,0.0,1930.902587890625,1.0,280.24053955078125,283.5136413574219,297.1568908691406,300.2579345703125,293.1499938964844,293.1499938964844,280.54998779296875,34017.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180789947509766,1.0,0.0,0.0,3.475078582763672,3.475100517272949,8.057912737058359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.44580078125,0.0,1333.0030517578125,1895.4371337890625,0.0,2637.781494140625,0.8644101619720459,1.0,0.0,3.0,1.0,0.0
17778420,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6925714015960693,0.2393624782562255,0.2203172296285629,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8276687264442444,0.4159528017044067,0.3984813094139099,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.8399462103843689,0.5190247297286987,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7878525257110596,0.3572835326194763,0.3431642949581146,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6086986064910889,0.1608857065439224,0.7490690350532532,285.0473937988281,284.95001220703125,297.19366455078125,294.1626281738281,297.0611267089844,297.0069885253906,285.04351806640625,1.0,0.5456507802009583,0.3998447954654693,0.3998447954654693,1.0,,-2.677311420440674,0.7685210108757019,1.9087904691696167,0.160572275519371,0.987567126750946,0.987567126750946,0.0,178.5841827392578,178.0,46872.33203125,0.0,1907.316162109375,1.0,280.5408935546875,283.5971069335937,297.130859375,300.1705322265625,293.1499938964844,293.1499938964844,280.25,30977.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087978959083557,1.0,0.0,0.0,3.670904874801636,3.670928239822388,8.991653430712176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.669921875,0.0,1518.7579345703125,1895.4371337890625,0.0,2552.127685546875,0.9062713384628296,1.0,0.0,3.0,1.0,0.0
17778480,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6925714015960693,0.2393624782562255,0.2203172296285629,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8276687264442444,0.4159528017044067,0.3984813094139099,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.8399462103843689,0.5190247297286987,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7878525257110596,0.3572835326194763,0.3431642949581146,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6086986064910889,0.1608857065439224,0.7490690350532532,285.0473937988281,284.95001220703125,297.19366455078125,294.1626281738281,297.0611267089844,297.0069885253906,285.04351806640625,1.0,0.5456507802009583,0.3998447954654693,0.3998447954654693,1.0,,-2.677311420440674,0.7685210108757019,1.9087904691696167,0.160572275519371,0.987567126750946,0.987567126750946,0.0,178.5841827392578,178.0,46872.33203125,0.0,1907.316162109375,1.0,280.5408935546875,283.5971069335937,297.130859375,300.1705322265625,293.1499938964844,293.1499938964844,280.25,30977.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087978959083557,1.0,0.0,0.0,3.670904874801636,3.670928239822388,8.991653430712176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.669921875,0.0,1518.7579345703125,1895.4371337890625,0.0,2552.127685546875,0.9062713384628296,1.0,0.0,3.0,1.0,0.0
