time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6880753636360168,0.2364427894353866,0.2180531769990921,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8233565092086792,0.4117680788040161,0.3949683904647827,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.8348722457885742,0.5231667757034302,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7835268974304199,0.3539313375949859,0.3403854072093963,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6042077541351318,0.1585390716791153,0.7396940588951111,284.8713073730469,284.95001220703125,297.1308898925781,294.12628173828125,297.0338134765625,296.9940185546875,284.8743591308594,1.0,0.5446785092353821,0.4008200764656067,0.4008200764656067,1.0,,-2.660745859146118,0.7648986577987671,1.895847201347351,0.1606268137693405,0.8489282727241516,0.8489282727241516,0.0,180.12001037597656,181.0,47358.10546875,0.0,1889.0257568359373,1.0,280.2572021484375,283.4228820800781,297.163818359375,300.3181457519531,293.1499938964844,293.1499938964844,280.54998779296875,39308.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211421370506287,1.0,0.0,0.0,3.5708820819854736,3.570905923843384,8.508329756296007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.4677734375,0.0,1471.1334228515625,1895.4371337890625,0.0,2666.153564453125,0.8897596597671509,1.0,0.0,3.0,1.0,0.0
17778600,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6880753636360168,0.2364427894353866,0.2180531769990921,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8233565092086792,0.4117680788040161,0.3949683904647827,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.8348722457885742,0.5231667757034302,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7835268974304199,0.3539313375949859,0.3403854072093963,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6042077541351318,0.1585390716791153,0.7396940588951111,284.8713073730469,284.95001220703125,297.1308898925781,294.12628173828125,297.0338134765625,296.9940185546875,284.8743591308594,1.0,0.5446785092353821,0.4008200764656067,0.4008200764656067,1.0,,-2.660745859146118,0.7648986577987671,1.895847201347351,0.1606268137693405,0.8489282727241516,0.8489282727241516,0.0,180.12001037597656,181.0,47358.10546875,0.0,1889.0257568359373,1.0,280.2572021484375,283.4228820800781,297.163818359375,300.3181457519531,293.1499938964844,293.1499938964844,280.54998779296875,39308.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211421370506287,1.0,0.0,0.0,3.5708820819854736,3.570905923843384,8.508329756296007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.4677734375,0.0,1471.1334228515625,1895.4371337890625,0.0,2666.153564453125,0.8897596597671509,1.0,0.0,3.0,1.0,0.0
17778660,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6833618879318237,0.2341711372137069,0.2158959060907364,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8187015056610107,0.4082543849945068,0.3915198147296905,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.829817533493042,0.5280827283859253,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7788953185081482,0.3511660397052765,0.3376654684543609,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.5992552638053894,0.1564086824655532,0.7301463484764099,284.9928894042969,284.95001220703125,297.0696105957031,294.0909729003906,297.01300048828125,296.9895324707031,284.9911804199219,1.0,0.5441290140151978,0.4015738666057586,0.4015738666057586,1.0,,-2.645170927047729,0.761109471321106,1.884061336517334,0.1601895838975906,0.9421566128730774,0.9421566128730774,0.0,182.1060333251953,169.0,46447.54296875,0.0,1874.4306640625,1.0,280.5417785644531,283.5601501464844,297.0648193359375,300.0953063964844,293.1499938964844,293.1499938964844,280.25,33472.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116707801818848,1.0,0.0,0.0,3.679293155670166,3.679316997528076,9.032793286678498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.08203125,0.0,1546.942626953125,1895.4371337890625,0.0,2578.588134765625,0.9099831581115724,1.0,0.0,3.0,1.0,0.0
17778720,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6833618879318237,0.2341711372137069,0.2158959060907364,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8187015056610107,0.4082543849945068,0.3915198147296905,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.829817533493042,0.5280827283859253,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7788953185081482,0.3511660397052765,0.3376654684543609,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.5992552638053894,0.1564086824655532,0.7301463484764099,284.9928894042969,284.95001220703125,297.0696105957031,294.0909729003906,297.01300048828125,296.9895324707031,284.9911804199219,1.0,0.5441290140151978,0.4015738666057586,0.4015738666057586,1.0,,-2.645170927047729,0.761109471321106,1.884061336517334,0.1601895838975906,0.9421566128730774,0.9421566128730774,0.0,182.1060333251953,169.0,46447.54296875,0.0,1874.4306640625,1.0,280.5417785644531,283.5601501464844,297.0648193359375,300.0953063964844,293.1499938964844,293.1499938964844,280.25,33472.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116707801818848,1.0,0.0,0.0,3.679293155670166,3.679316997528076,9.032793286678498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.08203125,0.0,1546.942626953125,1895.4371337890625,0.0,2578.588134765625,0.9099831581115724,1.0,0.0,3.0,1.0,0.0
17778780,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6819983720779419,0.2312843352556228,0.2134383469820022,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8176841139793396,0.4040224850177765,0.387709379196167,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8235487937927246,0.5250101685523987,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7780377268791199,0.3477690815925598,0.3346156477928161,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.5972422361373901,0.1539537459611892,0.7193944454193115,284.87109375,284.95001220703125,297.00994873046875,294.0568542480469,296.9927673339844,296.9853210449219,284.87432861328125,1.0,0.5388063788414001,0.4023276269435882,0.4023276269435882,1.0,,-2.617382049560547,0.752873420715332,1.8645087480545044,0.1583181768655777,0.8208795785903931,0.8208795785903931,0.0,179.5704803466797,157.0,46413.93359375,0.0,1821.5418701171875,1.0,280.2576599121094,283.4420166015625,297.07818603515625,300.18017578125,293.1499938964844,293.1499938964844,280.54998779296875,41278.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203989267349243,1.0,0.0,0.0,3.479264736175537,3.479288101196289,8.077337838585663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.63525390625,0.0,1389.032470703125,1895.4371337890625,0.0,2659.265625,0.8718116283416748,1.0,0.0,3.0,1.0,0.0
17778840,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6819983720779419,0.2312843352556228,0.2134383469820022,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8176841139793396,0.4040224850177765,0.387709379196167,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8235487937927246,0.5250101685523987,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7780377268791199,0.3477690815925598,0.3346156477928161,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.5972422361373901,0.1539537459611892,0.7193944454193115,284.87109375,284.95001220703125,297.00994873046875,294.0568542480469,296.9927673339844,296.9853210449219,284.87432861328125,1.0,0.5388063788414001,0.4023276269435882,0.4023276269435882,1.0,,-2.617382049560547,0.752873420715332,1.8645087480545044,0.1583181768655777,0.8208795785903931,0.8208795785903931,0.0,179.5704803466797,157.0,46413.93359375,0.0,1821.5418701171875,1.0,280.2576599121094,283.4420166015625,297.07818603515625,300.18017578125,293.1499938964844,293.1499938964844,280.54998779296875,41278.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203989267349243,1.0,0.0,0.0,3.479264736175537,3.479288101196289,8.077337838585663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.63525390625,0.0,1389.032470703125,1895.4371337890625,0.0,2659.265625,0.8718116283416748,1.0,0.0,3.0,1.0,0.0
17778900,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6823477149009705,0.2301221936941146,0.2121493071317672,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8182995915412903,0.4022186994552612,0.3857325613498688,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.8216876983642578,0.5210888385772705,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.778741180896759,0.3463152348995209,0.3329997360706329,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.597099781036377,0.1528211534023285,0.713567852973938,284.9929504394531,284.95001220703125,296.9808044433594,294.0403137207031,296.983642578125,296.9843139648437,284.9963684082031,1.0,0.5349698066711426,0.4027045369148254,0.4027045369148254,1.0,,-2.599804162979126,0.747424840927124,1.8523792028427124,0.1567665338516235,0.895517110824585,0.895517110824585,0.0,176.9589385986328,157.0,45396.41796875,0.0,1784.1142578125,1.0,280.4971923828125,283.5810241699219,296.992431640625,299.92840576171875,293.1499938964844,293.1499938964844,280.54998779296875,35408.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119230270385742,1.0,0.0,0.0,3.509779214859009,3.5098018646240234,8.219642495532753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.0673828125,0.0,1378.4310302734375,1895.4371337890625,0.0,2580.91357421875,0.8757779002189636,1.0,0.0,3.0,1.0,0.0
17778960,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6837155222892761,0.2291009426116943,0.2111047506332397,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8198886513710022,0.4005636274814605,0.3840426504611969,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.8206631541252136,0.515613853931427,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7804464101791382,0.3449936211109161,0.3316233158111572,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5977938175201416,0.1517807692289352,0.7082602977752686,284.97772216796875,284.95001220703125,296.9521179199219,294.02410888671875,296.9754333496094,296.9844055175781,284.9751281738281,1.0,0.5305942893028259,0.4032074511051178,0.4032074511051178,1.0,,-2.5819098949432373,0.7421210408210754,1.839788794517517,0.1554349958896637,0.8984745144844055,0.8984745144844055,0.0,173.56993103027344,160.0,45169.01171875,0.0,1743.2425537109375,1.0,280.5412292480469,283.5681457519531,296.9803161621094,299.9365234375,293.1499938964844,293.1499938964844,280.25,34334.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073933124542236,1.0,0.0,0.0,3.5683062076568604,3.568329095840454,8.496058967466524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.54296875,0.0,1431.9853515625,1895.4371337890625,0.0,2539.20947265625,0.8855372667312622,1.0,0.0,3.0,1.0,0.0
17779020,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6828985214233398,0.2264011055231094,0.208752766251564,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8194040060043335,0.3965155184268951,0.3803243041038513,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8175159692764282,0.5115845799446106,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7800875902175903,0.3416889011859894,0.3285883665084839,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.5961773991584778,0.1494342684745788,0.6976813077926636,284.8885803222656,284.95001220703125,296.8962097167969,293.9928894042969,296.95758056640625,296.9819641113281,284.8907165527344,1.0,0.5255904197692871,0.4042133092880249,0.4042133092880249,1.0,,-2.553407430648804,0.7341477870941162,1.8192596435546875,0.153637409210205,0.7977830171585083,0.7977830171585083,0.0,170.57626342773438,163.0,44899.23828125,0.0,1689.6251220703125,1.0,280.2594909667969,283.48468017578125,296.9972839355469,300.0001220703125,293.1499938964844,293.1499938964844,280.54998779296875,41351.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127349019050598,1.0,0.0,0.0,3.325747489929199,3.325769424438477,7.380263014056254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.736328125,0.0,1237.9393310546875,1895.4371337890625,0.0,2588.401123046875,0.838843822479248,1.0,0.0,3.0,1.0,0.0
17779080,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6828985214233398,0.2264011055231094,0.208752766251564,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8194040060043335,0.3965155184268951,0.3803243041038513,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8175159692764282,0.5115845799446106,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7800875902175903,0.3416889011859894,0.3285883665084839,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.5961773991584778,0.1494342684745788,0.6976813077926636,284.8885803222656,284.95001220703125,296.8962097167969,293.9928894042969,296.95758056640625,296.9819641113281,284.8907165527344,1.0,0.5255904197692871,0.4042133092880249,0.4042133092880249,1.0,,-2.553407430648804,0.7341477870941162,1.8192596435546875,0.153637409210205,0.7977830171585083,0.7977830171585083,0.0,170.57626342773438,163.0,44899.23828125,0.0,1689.6251220703125,1.0,280.2594909667969,283.48468017578125,296.9972839355469,300.0001220703125,293.1499938964844,293.1499938964844,280.54998779296875,41351.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127349019050598,1.0,0.0,0.0,3.325747489929199,3.325769424438477,7.380263014056254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.736328125,0.0,1237.9393310546875,1895.4371337890625,0.0,2588.401123046875,0.838843822479248,1.0,0.0,3.0,1.0,0.0
17779140,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.680795431137085,0.2243181616067886,0.2067294120788574,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8174124360084534,0.3931666016578674,0.3769950270652771,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.8147911429405212,0.5110387206077576,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7781692147254944,0.3389762639999389,0.3258728682994842,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.5932598114013672,0.1473666429519653,0.6879794597625732,284.9840087890625,284.95001220703125,296.8423767089844,293.9633483886719,296.9424133300781,296.9825439453125,284.9824523925781,1.0,0.5224355459213257,0.4052191376686096,0.4052191376686096,1.0,,-2.5313942432403564,0.7284730672836304,1.802921175956726,0.152730256319046,0.873837947845459,0.873837947845459,0.0,169.56463623046875,166.0,43942.7578125,0.0,1654.510986328125,1.0,280.5396728515625,283.59735107421875,296.9146423339844,299.7859802246094,293.1499938964844,293.1499938964844,280.8500061035156,34012.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987368702888489,1.0,0.0,0.0,3.4351296424865723,3.4351513385772705,7.873713343542477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.0048828125,0.0,1293.0010986328125,1895.4371337890625,0.0,2459.882080078125,0.855636715888977,1.0,0.0,3.0,1.0,0.0
17779200,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.680795431137085,0.2243181616067886,0.2067294120788574,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8174124360084534,0.3931666016578674,0.3769950270652771,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.8147911429405212,0.5110387206077576,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7781692147254944,0.3389762639999389,0.3258728682994842,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.5932598114013672,0.1473666429519653,0.6879794597625732,284.9840087890625,284.95001220703125,296.8423767089844,293.9633483886719,296.9424133300781,296.9825439453125,284.9824523925781,1.0,0.5224355459213257,0.4052191376686096,0.4052191376686096,1.0,,-2.5313942432403564,0.7284730672836304,1.802921175956726,0.152730256319046,0.873837947845459,0.873837947845459,0.0,169.56463623046875,166.0,43942.7578125,0.0,1654.510986328125,1.0,280.5396728515625,283.59735107421875,296.9146423339844,299.7859802246094,293.1499938964844,293.1499938964844,280.8500061035156,34012.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987368702888489,1.0,0.0,0.0,3.4351296424865723,3.4351513385772705,7.873713343542477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.0048828125,0.0,1293.0010986328125,1895.4371337890625,0.0,2459.882080078125,0.855636715888977,1.0,0.0,3.0,1.0,0.0
17779260,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6780673265457153,0.2223975360393524,0.2050158977508545,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8145870566368103,0.3900059759616852,0.3740270733833313,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.8114737868309021,0.5125671029090881,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.775451123714447,0.3364486694335937,0.3234967589378357,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.5897079706192017,0.1454256027936935,0.6793265342712402,285.0539855957031,284.95001220703125,296.790771484375,293.9356689453125,296.9286499023437,296.9843139648437,285.0491638183594,1.0,0.5206371545791626,0.406389981508255,0.406389981508255,1.0,,-2.5143513679504395,0.724915623664856,1.7894357442855835,0.1528794318437576,0.9857946634292604,0.9857946634292604,0.0,169.76512145996094,154.0,43246.47265625,0.0,1631.877685546875,1.0,280.8414611816406,283.6830444335937,296.8960266113281,299.7060241699219,293.1499938964844,293.1499938964844,280.54998779296875,30594.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877793312072754,1.0,0.0,0.0,3.644381046295166,3.64440393447876,8.862185154612234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.2919921875,0.0,1486.5418701171875,1895.4371337890625,0.0,2360.259521484375,0.8998765349388123,1.0,0.0,3.0,1.0,0.0
17779320,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6780673265457153,0.2223975360393524,0.2050158977508545,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8145870566368103,0.3900059759616852,0.3740270733833313,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.8114737868309021,0.5125671029090881,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.775451123714447,0.3364486694335937,0.3234967589378357,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.5897079706192017,0.1454256027936935,0.6793265342712402,285.0539855957031,284.95001220703125,296.790771484375,293.9356689453125,296.9286499023437,296.9843139648437,285.0491638183594,1.0,0.5206371545791626,0.406389981508255,0.406389981508255,1.0,,-2.5143513679504395,0.724915623664856,1.7894357442855835,0.1528794318437576,0.9857946634292604,0.9857946634292604,0.0,169.76512145996094,154.0,43246.47265625,0.0,1631.877685546875,1.0,280.8414611816406,283.6830444335937,296.8960266113281,299.7060241699219,293.1499938964844,293.1499938964844,280.54998779296875,30594.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877793312072754,1.0,0.0,0.0,3.644381046295166,3.64440393447876,8.862185154612234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.2919921875,0.0,1486.5418701171875,1895.4371337890625,0.0,2360.259521484375,0.8998765349388123,1.0,0.0,3.0,1.0,0.0
17779380,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6774355173110962,0.2194413989782333,0.202558547258377,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8143686652183533,0.3856977224349975,0.3702069520950317,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.8057616949081421,0.5077570080757141,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7753570079803467,0.3328765034675598,0.3203462362289428,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.588224470615387,0.1429536938667297,0.6685894727706909,284.8599853515625,284.95001220703125,296.74151611328125,293.9100036621094,296.91180419921875,296.9807434082031,284.8628234863281,1.0,0.514456033706665,0.407560795545578,0.407560795545578,1.0,,-2.4843645095825195,0.7166158556938171,1.7677485942840576,0.1514482647180557,0.8343921899795532,0.8343921899795532,0.0,166.3885955810547,142.0,43453.109375,0.0,1576.8388671875,1.0,280.55731201171875,283.49578857421875,296.94598388671875,299.85906982421875,293.1499938964844,293.1499938964844,280.8500061035156,39964.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001930117607117,1.0,0.0,0.0,3.529438018798828,3.529461622238159,8.31197894513025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.52783203125,0.0,1431.8143310546875,1895.4371337890625,0.0,2473.18994140625,0.8808800578117371,1.0,0.0,3.0,1.0,0.0
17779440,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6774355173110962,0.2194413989782333,0.202558547258377,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8143686652183533,0.3856977224349975,0.3702069520950317,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.8057616949081421,0.5077570080757141,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7753570079803467,0.3328765034675598,0.3203462362289428,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.588224470615387,0.1429536938667297,0.6685894727706909,284.8599853515625,284.95001220703125,296.74151611328125,293.9100036621094,296.91180419921875,296.9807434082031,284.8628234863281,1.0,0.514456033706665,0.407560795545578,0.407560795545578,1.0,,-2.4843645095825195,0.7166158556938171,1.7677485942840576,0.1514482647180557,0.8343921899795532,0.8343921899795532,0.0,166.3885955810547,142.0,43453.109375,0.0,1576.8388671875,1.0,280.55731201171875,283.49578857421875,296.94598388671875,299.85906982421875,293.1499938964844,293.1499938964844,280.8500061035156,39964.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001930117607117,1.0,0.0,0.0,3.529438018798828,3.529461622238159,8.31197894513025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.52783203125,0.0,1431.8143310546875,1895.4371337890625,0.0,2473.18994140625,0.8808800578117371,1.0,0.0,3.0,1.0,0.0
17779500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6778877377510071,0.2181741893291473,0.2011648863554,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8151843547821045,0.3837864995002746,0.3681191504001617,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.8039121031761169,0.5033149719238281,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.776207685470581,0.3312667608261108,0.3185721635818481,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.5881348848342896,0.141759917140007,0.6624804735183716,284.98785400390625,284.95001220703125,296.71783447265625,293.8979797363281,296.90399169921875,296.9793701171875,284.9925231933594,1.0,0.5102521777153015,0.4081462025642395,0.4081462025642395,1.0,,-2.465374231338501,0.7110018730163574,1.7543723583221436,0.1500555425882339,0.9098181128501892,0.9098181128501892,0.0,163.57359313964844,142.0,42412.2578125,0.0,1539.726806640625,1.0,280.7983093261719,283.6429748535156,296.8583068847656,299.6091003417969,293.1499938964844,293.1499938964844,280.8500061035156,35058.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922571301460266,1.0,0.0,0.0,3.5528008937835693,3.552823781967163,8.422383643846842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.33935546875,0.0,1420.8380126953125,1895.4371337890625,0.0,2400.855712890625,0.8850086331367493,1.0,0.0,3.0,1.0,0.0
17779560,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6794115900993347,0.2171013057231903,0.2000445872545242,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8170179128646851,0.3820630013942718,0.3663406074047088,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.8029420375823975,0.4973544478416443,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7781028747558594,0.3298404812812805,0.3170672953128814,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.5889266133308411,0.1406770944595337,0.6569092273712158,284.9769287109375,284.95001220703125,296.6947937011719,293.8865051269531,296.8973388671875,296.9793395996094,284.97381591796875,1.0,0.5055379271507263,0.4087550342082977,0.4087550342082977,1.0,,-2.446229934692383,0.705363929271698,1.74086594581604,0.1486734449863433,0.915026605129242,0.915026605129242,0.0,160.0369873046875,145.0,42189.984375,0.0,1499.894775390625,1.0,280.841796875,283.63134765625,296.8456726074219,299.6167907714844,293.1499938964844,293.1499938964844,280.54998779296875,33959.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877488732337952,1.0,0.0,0.0,3.617502927780152,3.6175262928009033,8.731946650186728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.91650390625,0.0,1482.1839599609375,1895.4371337890625,0.0,2359.983642578125,0.8962504863739014,1.0,0.0,3.0,1.0,0.0
17779620,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6788576245307922,0.2143262177705764,0.1976151764392852,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8168532848358154,0.3778856098651886,0.3624934554100036,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.7998207211494446,0.4924447238445282,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7780275940895081,0.3263511657714844,0.3138480186462402,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5873624086380005,0.1382706463336944,0.6459861993789673,284.87158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.8828125,296.9769592285156,284.8760986328125,1.0,0.4999928772449493,0.4099726974964142,0.4099726974964142,1.0,,-2.4157915115356445,0.696917712688446,1.7188738584518433,0.1468645930290222,0.7970899343490601,0.7970899343490601,0.0,156.68499755859375,148.0,41915.19921875,0.0,1447.026611328125,1.0,280.5584716796875,283.5383605957031,296.872314453125,299.6889953613281,293.1499938964844,293.1499938964844,280.8500061035156,42342.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936720252037048,1.0,0.0,0.0,3.356811285018921,3.3568336963653564,7.518776214965328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.60205078125,0.0,1274.4310302734375,1895.4371337890625,0.0,2413.716796875,0.8462609052658081,1.0,0.0,3.0,1.0,0.0
17779680,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6788576245307922,0.2143262177705764,0.1976151764392852,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8168532848358154,0.3778856098651886,0.3624934554100036,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.7998207211494446,0.4924447238445282,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7780275940895081,0.3263511657714844,0.3138480186462402,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5873624086380005,0.1382706463336944,0.6459861993789673,284.87158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.8828125,296.9769592285156,284.8760986328125,1.0,0.4999928772449493,0.4099726974964142,0.4099726974964142,1.0,,-2.4157915115356445,0.696917712688446,1.7188738584518433,0.1468645930290222,0.7970899343490601,0.7970899343490601,0.0,156.68499755859375,148.0,41915.19921875,0.0,1447.026611328125,1.0,280.5584716796875,283.5383605957031,296.872314453125,299.6889953613281,293.1499938964844,293.1499938964844,280.8500061035156,42342.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936720252037048,1.0,0.0,0.0,3.356811285018921,3.3568336963653564,7.518776214965328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.60205078125,0.0,1274.4310302734375,1895.4371337890625,0.0,2413.716796875,0.8462609052658081,1.0,0.0,3.0,1.0,0.0
17779740,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6768823266029358,0.2122165858745575,0.1955301165580749,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8149980902671814,0.3744613230228424,0.3590526282787323,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.7971512079238892,0.4912702739238739,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7762225270271301,0.3235032260417938,0.3109660148620605,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.5843299031257629,0.1361590474843979,0.6359782218933105,284.9847106933594,284.95001220703125,296.60943603515625,293.84674072265625,296.87127685546875,296.97772216796875,284.9830017089844,1.0,0.4964425563812256,0.4111903607845306,0.4111903607845306,1.0,,-2.392249822616577,0.690934419631958,1.7013155221939087,0.146023541688919,0.8812738060951233,0.8812738060951233,0.0,155.37770080566406,151.0,40969.828125,0.0,1412.1405029296875,1.0,280.8399353027344,283.6640014648437,296.791748046875,299.4767150878906,293.1499938964844,293.1499938964844,281.1499938964844,33998.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778113067150116,1.0,0.0,0.0,3.467801570892334,3.467823505401612,8.024200042200391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.6357421875,0.0,1325.524169921875,1895.4371337890625,0.0,2273.215087890625,0.8629060387611389,1.0,0.0,3.0,1.0,0.0
17779800,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6768823266029358,0.2122165858745575,0.1955301165580749,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8149980902671814,0.3744613230228424,0.3590526282787323,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.7971512079238892,0.4912702739238739,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7762225270271301,0.3235032260417938,0.3109660148620605,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.5843299031257629,0.1361590474843979,0.6359782218933105,284.9847106933594,284.95001220703125,296.60943603515625,293.84674072265625,296.87127685546875,296.97772216796875,284.9830017089844,1.0,0.4964425563812256,0.4111903607845306,0.4111903607845306,1.0,,-2.392249822616577,0.690934419631958,1.7013155221939087,0.146023541688919,0.8812738060951233,0.8812738060951233,0.0,155.37770080566406,151.0,40969.828125,0.0,1412.1405029296875,1.0,280.8399353027344,283.6640014648437,296.791748046875,299.4767150878906,293.1499938964844,293.1499938964844,281.1499938964844,33998.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778113067150116,1.0,0.0,0.0,3.467801570892334,3.467823505401612,8.024200042200391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.6357421875,0.0,1325.524169921875,1895.4371337890625,0.0,2273.215087890625,0.8629060387611389,1.0,0.0,3.0,1.0,0.0
17779860,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6742676496505737,0.2103104442358017,0.1938120871782302,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.812235414981842,0.3712753653526306,0.3560366332530975,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.7939154505729675,0.4923127293586731,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7735607624053955,0.3208808004856109,0.3084813952445984,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5806261897087097,0.1341987401247024,0.6271619200706482,285.0679931640625,284.95001220703125,296.5710754394531,293.83074951171875,296.8614196777344,296.9798889160156,285.063232421875,1.0,0.494376003742218,0.4126052856445312,0.4126052856445312,1.0,,-2.3742356300354004,0.6873276829719543,1.6869080066680908,0.1463837921619415,1.0,1.0,0.0,155.3197479248047,154.0,40241.86328125,0.0,1389.6319580078125,1.0,281.14178466796875,283.76141357421875,296.7832336425781,299.4041748046875,293.1499938964844,293.1499938964844,280.8500061035156,30490.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654116153717041,1.0,0.0,0.0,3.678476095199585,3.678499460220337,9.02878184660949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.5419921875,0.0,1523.5340576171875,1895.4371337890625,0.0,2160.20361328125,0.9075462222099304,1.0,0.0,3.0,1.0,0.0
17779920,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6742676496505737,0.2103104442358017,0.1938120871782302,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.812235414981842,0.3712753653526306,0.3560366332530975,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.7939154505729675,0.4923127293586731,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7735607624053955,0.3208808004856109,0.3084813952445984,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5806261897087097,0.1341987401247024,0.6271619200706482,285.0679931640625,284.95001220703125,296.5710754394531,293.83074951171875,296.8614196777344,296.9798889160156,285.063232421875,1.0,0.494376003742218,0.4126052856445312,0.4126052856445312,1.0,,-2.3742356300354004,0.6873276829719543,1.6869080066680908,0.1463837921619415,1.0,1.0,0.0,155.3197479248047,154.0,40241.86328125,0.0,1389.6319580078125,1.0,281.14178466796875,283.76141357421875,296.7832336425781,299.4041748046875,293.1499938964844,293.1499938964844,280.8500061035156,30490.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654116153717041,1.0,0.0,0.0,3.678476095199585,3.678499460220337,9.02878184660949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.5419921875,0.0,1523.5340576171875,1895.4371337890625,0.0,2160.20361328125,0.9075462222099304,1.0,0.0,3.0,1.0,0.0
17779980,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6697154641151428,0.2074052542448043,0.191559225320816,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8074827194213867,0.3670001029968261,0.3524102866649627,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.7871556878089905,0.4960509836673736,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7690196633338928,0.3172447085380554,0.3054371476173401,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5751969814300537,0.1317397207021713,0.6172717213630676,284.8636169433594,284.95001220703125,296.53582763671875,293.817626953125,296.8487854003906,296.9769897460937,284.8656921386719,1.0,0.4931827783584595,0.4140202105045318,0.4140202105045318,1.0,,-2.356128931045532,0.683651864528656,1.672477126121521,0.1467898190021515,0.8536792993545532,0.8536792993545532,0.0,156.5752716064453,142.0,40745.25390625,0.0,1372.5484619140625,1.0,280.85791015625,283.5591735839844,296.8557434082031,299.59033203125,293.1499938964844,293.1499938964844,281.1499938964844,39021.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784473299980164,1.0,0.0,0.0,3.601393938064575,3.6014180183410645,8.654352541270782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.90380859375,0.0,1502.0704345703125,1895.4371337890625,0.0,2276.2109375,0.8961455821990967,1.0,0.0,3.0,1.0,0.0
17780040,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6697154641151428,0.2074052542448043,0.191559225320816,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8074827194213867,0.3670001029968261,0.3524102866649627,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.7871556878089905,0.4960509836673736,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7690196633338928,0.3172447085380554,0.3054371476173401,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5751969814300537,0.1317397207021713,0.6172717213630676,284.8636169433594,284.95001220703125,296.53582763671875,293.817626953125,296.8487854003906,296.9769897460937,284.8656921386719,1.0,0.4931827783584595,0.4140202105045318,0.4140202105045318,1.0,,-2.356128931045532,0.683651864528656,1.672477126121521,0.1467898190021515,0.8536792993545532,0.8536792993545532,0.0,156.5752716064453,142.0,40745.25390625,0.0,1372.5484619140625,1.0,280.85791015625,283.5591735839844,296.8557434082031,299.59033203125,293.1499938964844,293.1499938964844,281.1499938964844,39021.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784473299980164,1.0,0.0,0.0,3.601393938064575,3.6014180183410645,8.654352541270782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.90380859375,0.0,1502.0704345703125,1895.4371337890625,0.0,2276.2109375,0.8961455821990967,1.0,0.0,3.0,1.0,0.0
17780100,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6684811115264893,0.2061077952384948,0.1902251690626144,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8063697218894958,0.3650389611721039,0.3503703773021698,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.783877968788147,0.49519944190979,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7679802775382996,0.3155749440193176,0.3036847412586212,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5733702182769775,0.1304944008588791,0.6113796234130859,284.9955444335937,284.95001220703125,296.5194091796875,293.8121643066406,296.8427734375,296.9753723144531,285.00274658203125,1.0,0.490629494190216,0.4147276580333709,0.4147276580333709,1.0,,-2.3418784141540527,0.6798840165138245,1.661994457244873,0.1463068425655365,0.9327774047851562,0.9327774047851562,0.0,155.73123168945312,142.0,39758.6171875,0.0,1351.9246826171875,1.0,281.10076904296875,283.7129821777344,296.7743225097656,299.3547668457031,293.1499938964844,293.1499938964844,281.1499938964844,34799.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707309722900391,1.0,0.0,0.0,3.623802661895752,3.623826265335083,8.762385732552502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.220703125,0.0,1495.298583984375,1895.4371337890625,0.0,2207.33203125,0.9007179737091064,1.0,0.0,3.0,1.0,0.0
17780160,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6686496734619141,0.2050173729658126,0.1891320496797561,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8067639470100403,0.3632941544055938,0.3486088216304779,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7814544439315796,0.4919988811016083,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7683719396591187,0.3141010105609894,0.302181601524353,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5727434754371643,0.129345953464508,0.6057906150817871,284.99383544921875,284.95001220703125,296.5037841796875,293.8074951171875,296.837890625,296.9749450683594,284.99041748046875,1.0,0.4872681200504303,0.4153655171394348,0.4153655171394348,1.0,,-2.32608699798584,0.6754088997840881,1.6506779193878174,0.1453817784786224,0.9487921595573424,0.9487921595573424,0.0,153.70606994628906,145.0,39622.515625,0.0,1324.9959716796875,1.0,281.14263916015625,283.7041320800781,296.76824951171875,299.37530517578125,293.1499938964844,293.1499938964844,280.8500061035156,33364.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766358494758606,1.0,0.0,0.0,3.7008285522460938,3.700852632522583,9.138843211076164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.70751953125,0.0,1570.4593505859375,1895.4371337890625,0.0,2168.570556640625,0.9146321415901184,1.0,0.0,3.0,1.0,0.0
17780220,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6660559177398682,0.2021561712026596,0.1867263466119766,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8041796684265137,0.3590027987957001,0.344771146774292,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.7752812504768372,0.4911833703517914,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7660062909126282,0.3104360699653625,0.2989106178283691,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.5687735080718994,0.1267611682415008,0.5945404767990112,284.8558654785156,284.95001220703125,296.4751281738281,293.8005065917969,296.82684326171875,296.97137451171875,284.8614807128906,1.0,0.48371222615242,0.4166412353515625,0.4166412353515625,1.0,,-2.3001577854156494,0.6684912443161011,1.6316665410995483,0.1441921144723892,0.8109635710716248,0.8109635710716248,0.0,152.53384399414062,133.0,39575.69921875,0.0,1289.8892822265625,1.0,280.8575134277344,283.5794677734375,296.8154296875,299.4831237792969,293.1499938964844,293.1499938964844,281.1499938964844,42461.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740685343742371,1.0,0.0,0.0,3.466935396194458,3.46695876121521,8.020192581170704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.79345703125,0.0,1384.7962646484375,1895.4371337890625,0.0,2237.052001953125,0.8699671626091003,1.0,0.0,3.0,1.0,0.0
17780280,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6660559177398682,0.2021561712026596,0.1867263466119766,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8041796684265137,0.3590027987957001,0.344771146774292,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.7752812504768372,0.4911833703517914,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7660062909126282,0.3104360699653625,0.2989106178283691,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.5687735080718994,0.1267611682415008,0.5945404767990112,284.8558654785156,284.95001220703125,296.4751281738281,293.8005065917969,296.82684326171875,296.97137451171875,284.8614807128906,1.0,0.48371222615242,0.4166412353515625,0.4166412353515625,1.0,,-2.3001577854156494,0.6684912443161011,1.6316665410995483,0.1441921144723892,0.8109635710716248,0.8109635710716248,0.0,152.53384399414062,133.0,39575.69921875,0.0,1289.8892822265625,1.0,280.8575134277344,283.5794677734375,296.8154296875,299.4831237792969,293.1499938964844,293.1499938964844,281.1499938964844,42461.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740685343742371,1.0,0.0,0.0,3.466935396194458,3.46695876121521,8.020192581170704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.79345703125,0.0,1384.7962646484375,1895.4371337890625,0.0,2237.052001953125,0.8699671626091003,1.0,0.0,3.0,1.0,0.0
17780340,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.6666511297225952,0.0,0.1844160109758377,296.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.8053243160247803,0.0,0.3410484194755554,296.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.0,0.483862817287445,296.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.7670773863792419,0.0,0.2956907451152801,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.567685067653656,0.0,0.5829430222511292,284.98516845703125,294.1499938964844,296.45001220703125,293.7968444824219,296.8189697265625,296.9706115722656,284.9826965332031,0.0,0.0,0.4179169535636902,0.4179169535636902,1.0,,-2.2663276195526123,0.6586049795150757,1.6077226400375366,0.1419784724712371,0.0,0.0,0.0,148.04254150390625,60.0,38473.453125,0.0,1233.5966796875,0.0,281.140869140625,283.72021484375,296.73907470703125,299.27203369140625,293.1499938964844,293.1499938964844,278.1499938964844,34067.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.566533327102661,3.566556215286255,8.487618288199883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1428.1435546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
