time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.6666511297225952,0.0,0.1844160109758377,296.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.8053243160247803,0.0,0.3410484194755554,296.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.0,0.483862817287445,296.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.7670773863792419,0.0,0.2956907451152801,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.567685067653656,0.0,0.5829430222511292,284.98516845703125,294.1499938964844,296.45001220703125,293.7968444824219,296.8189697265625,296.9706115722656,284.9826965332031,0.0,0.0,0.4179169535636902,0.4179169535636902,1.0,,-2.2663276195526123,0.6586049795150757,1.6077226400375366,0.1419784724712371,0.0,0.0,0.0,148.04254150390625,60.0,38473.453125,0.0,1233.5966796875,0.0,281.140869140625,283.72021484375,296.73907470703125,299.27203369140625,293.1499938964844,293.1499938964844,278.1499938964844,34067.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.566533327102661,3.566556215286255,8.487618288199883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1428.1435546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.000947535096202,297.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.3569439649581909,0.0,0.0009978066664189,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.3569439649581909,0.0,0.0007369769737124,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.1696086823940277,0.0,0.0009978055022656,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0047330991365015,285.27801513671875,294.1499938964844,296.4369201660156,293.7958374023437,296.4864807128906,296.8103332519531,284.0138854980469,0.0,0.0,0.3229801952838897,0.3229801952838897,1.0,,-0.024428030475974,0.0068592140451073,0.0175688173621892,-0.0396120212972164,0.0,0.0,0.0,-0.1339470744132995,60.0,1963.376708984375,0.0,-6.95174503562157e-06,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.739009465240084e-17,9.74208657711878e-17,4.376681081522868e-22,1.1302683134318136e-14,1.1302656029263824e-14,2.765620863169081e-20,0.0,0.0,-0.0,0.0,0.0,3.526850182862512e-29,4.045834545355299e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0007757525308988,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.0013744386378675,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0021141485776752,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0012020643334835,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0025925268419086,285.5740966796875,294.1499938964844,296.4272155761719,293.7951965332031,296.309814453125,296.7535400390625,283.638916015625,0.0,0.0,0.250750184059143,0.250750184059143,1.0,,-0.0100970864295959,0.0024169185198843,0.0076801679097115,-0.0298977233469486,0.0,0.0,0.0,-0.0576761104166507,60.0,1088.050537109375,0.0,-6.37822677163058e-06,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5782106280128696e-30,-1.864438988539789e-30,-1.9828642785853437e-33,1.5129799283987981e-18,1.5119767651109245e-18,1.0031440018022737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,9.746184514369816e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001015668167383,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.291533256648108e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0001018963012029,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0004892902215942,285.562255859375,294.1499938964844,296.4054260253906,293.7940979003906,296.3304443359375,296.6100769042969,283.3768920898437,0.0,0.0,0.0835833922028541,0.0835833922028541,1.0,,-0.001035698223859,5.395873813540675e-05,0.0009817394893616,-0.0303991362452507,0.0,0.0,0.0,-0.0106503227725625,60.0,221.3460998535156,0.0,-7.316430838955057e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7712412589065688e-41,-2.0732210779685663e-41,-1.218288884883996e-41,1.2282165951088453e-21,5.68073101429013e-22,6.601435441669304e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,9.746184514369816e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001015668167383,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.291533256648108e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0001018963012029,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0004892902215942,285.562255859375,294.1499938964844,296.4054260253906,293.7940979003906,296.3304443359375,296.6100769042969,283.3768920898437,0.0,0.0,0.0835833922028541,0.0835833922028541,1.0,,-0.001035698223859,5.395873813540675e-05,0.0009817394893616,-0.0303991362452507,0.0,0.0,0.0,-0.0106503227725625,60.0,221.3460998535156,0.0,-7.316430838955057e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7712412589065688e-41,-2.0732210779685663e-41,-1.218288884883996e-41,1.2282165951088453e-21,5.68073101429013e-22,6.601435441669304e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,9.864044841378929e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0001038756745401,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,7.672541687497869e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0001038750488078,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004927213885821,285.55926513671875,294.1499938964844,296.3949279785156,293.7937316894531,296.3310852050781,296.56201171875,283.3734130859375,0.0,0.0,0.0,0.0,1.0,,-0.0010511577129364,2.3016291095245843e-08,0.0010511346627026,-0.0300720334053039,0.0,0.0,0.0,-0.0106842247769236,60.0,106.77255249023438,0.0,-7.5334327220844e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,1.1623776833574736e-21,5.812408433896089e-22,5.811367894807666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,9.851438517216592e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0001037417168845,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.662411371711642e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.000103741462226,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0004920944920741,285.5561828613281,294.1499938964844,296.3846435546875,293.7934875488281,296.3316345214844,296.5230712890625,283.39813232421875,0.0,0.0,0.0,0.0,1.0,,-0.0010498083429411,1.1688720213953733e-08,0.0010497965849936,-0.0296653900295496,0.0,0.0,0.0,-0.0106070879846811,60.0,59.922245025634766,0.0,-7.514132960295683e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1624450331461176e-21,5.812273128473625e-22,5.812177202987552e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,9.824823791859671e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.000103461308754,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,7.641674892511219e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0001034610977512,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0004907653783448,285.5496826171875,294.1499938964844,296.3647155761719,293.79327392578125,296.3324279785156,296.4641418457031,283.47235107421875,0.0,0.0,0.0,0.0,1.0,,-0.0010469699045643,1.1356355855696164e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,-0.0104426490142941,60.0,31.76436996459961,0.0,-7.473555285741895e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1624521013398284e-21,5.8122584872152255e-22,5.812262526183059e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,9.824823791859671e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.000103461308754,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,7.641674892511219e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0001034610977512,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0004907653783448,285.5496826171875,294.1499938964844,296.3647155761719,293.79327392578125,296.3324279785156,296.4641418457031,283.47235107421875,0.0,0.0,0.0,0.0,1.0,,-0.0010469699045643,1.1356355855696164e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,-0.0104426490142941,60.0,31.76436996459961,0.0,-7.473555285741895e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1624521013398284e-21,5.8122584872152255e-22,5.812262526183059e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,9.796739323064684e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001031655483529,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,7.619830284966156e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0001031653446261,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0004893625737167,285.5428466796875,294.1499938964844,296.3456420898437,293.7934265136719,296.33282470703125,296.42205810546875,283.5516662597656,0.0,0.0,0.0,0.0,1.0,,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.77290153503418,0.0,-7.43086232546375e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1624517984172408e-21,5.812258992086204e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,9.796739323064684e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001031655483529,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,7.619830284966156e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0001031653446261,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0004893625737167,285.5428466796875,294.1499938964844,296.3456420898437,293.7934265136719,296.33282470703125,296.42205810546875,283.5516662597656,0.0,0.0,0.0,0.0,1.0,,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.77290153503418,0.0,-7.43086232546375e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1624517984172408e-21,5.812258992086204e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.768042946234344e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001028633487294,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,7.597508374601603e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001028631377266,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0004879292100667,285.5356750488281,294.1499938964844,296.3273620605469,293.7938537597656,296.3328857421875,296.3897399902344,283.6283264160156,0.0,0.0,0.0,0.0,1.0,,-0.001040915492922,1.0648350645681148e-08,0.0010409047827124,-0.0269441530108451,0.0,0.0,0.0,-0.0100916633382439,60.0,25.395580291748047,0.0,-7.387367162436932e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.812258992086204e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.768042946234344e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001028633487294,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,7.597508374601603e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001028631377266,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0004879292100667,285.5356750488281,294.1499938964844,296.3273620605469,293.7938537597656,296.3328857421875,296.3897399902344,283.6283264160156,0.0,0.0,0.0,0.0,1.0,,-0.001040915492922,1.0648350645681148e-08,0.0010409047827124,-0.0269441530108451,0.0,0.0,0.0,-0.0100916633382439,60.0,25.395580291748047,0.0,-7.387367162436932e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.812258992086204e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,9.739521919982508e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0001025629899231,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,7.575323252240196e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0001025627861963,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0004865045775659,285.5282287597656,294.1499938964844,296.30975341796875,293.7945251464844,296.33258056640625,296.36376953125,283.7012939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010378742590546,1.0292735552752674e-08,0.0010378640145063,-0.0260132402181625,0.0,0.0,0.0,-0.0099153695628046,60.0,24.674335479736328,0.0,-7.344264219000254e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,9.739521919982508e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0001025629899231,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,7.575323252240196e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0001025627861963,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0004865045775659,285.5282287597656,294.1499938964844,296.30975341796875,293.7945251464844,296.33258056640625,296.36376953125,283.7012939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010378742590546,1.0292735552752674e-08,0.0010378640145063,-0.0260132402181625,0.0,0.0,0.0,-0.0099153695628046,60.0,24.674335479736328,0.0,-7.344264219000254e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.725561540108174e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0001024159646476,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,7.564463885501027e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.0001024157681968,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.000485807278892,285.5243835449219,294.1499938964844,296.3012084960937,293.7948913574219,296.3323059082031,296.35235595703125,283.73638916015625,0.0,0.0,0.0,0.0,1.0,,-0.0010363856563344,1.0118668569703004e-08,0.0010363755282014,-0.0255575533956289,0.0,0.0,0.0,-0.0098290778696537,60.0,24.36590385437012,0.0,-7.323212258825151e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,9.711869643069804e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0001022717697196,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,7.553813338745385e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001022715732688,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,0.0004851233388762,285.5205078125,294.1499938964844,296.29278564453125,293.7953186035156,296.3319702148437,296.3416748046875,283.7706604003906,0.0,0.0,0.0,0.0,1.0,,-0.0010349255753681,9.947947354760345e-09,0.0010349156800657,-0.0251106061041355,0.0,0.0,0.0,-0.0097444429993629,60.0,24.07109260559082,0.0,-7.3025944402616e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.685585973784328e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001019949777401,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,7.533368625445291e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.0001019947812892,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.000483810523292,285.5126037597656,294.1499938964844,296.27642822265625,293.79620361328125,296.3310852050781,296.32196044921875,283.8368835449219,0.0,0.0,0.0,0.0,1.0,,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.5057430267334,0.0,-7.263096790666168e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.685585973784328e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001019949777401,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,7.533368625445291e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.0001019947812892,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.000483810523292,285.5126037597656,294.1499938964844,296.27642822265625,293.79620361328125,296.3310852050781,296.32196044921875,283.8368835449219,0.0,0.0,0.0,0.0,1.0,,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.5057430267334,0.0,-7.263096790666168e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,9.661167860031128e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001017378308461,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,7.514374738093466e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001017376343952,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0004825908399652,285.5045471191406,294.1499938964844,296.2605285644531,293.7971496582031,296.3299255371094,296.30389404296875,283.90020751953125,0.0,0.0,0.0,0.0,1.0,,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.967941284179688,0.0,-7.226497444889901e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,9.661167860031128e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001017378308461,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,7.514374738093466e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001017376343952,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0004825908399652,285.5045471191406,294.1499938964844,296.2605285644531,293.7971496582031,296.3299255371094,296.30389404296875,283.90020751953125,0.0,0.0,0.0,0.0,1.0,,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.967941284179688,0.0,-7.226497444889901e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,9.63887432590127e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001015030502458,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,7.497033220715821e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001015028610709,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0004814772983081,285.4963073730469,294.1499938964844,296.2451171875,293.7980041503906,296.3285217285156,296.287109375,283.9605407714844,0.0,0.0,0.0,0.0,1.0,,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.458770751953125,0.0,-7.193160911356244e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,9.63887432590127e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001015030502458,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,7.497033220715821e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001015028610709,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0004814772983081,285.4963073730469,294.1499938964844,296.2451171875,293.7980041503906,296.3285217285156,296.287109375,283.9605407714844,0.0,0.0,0.0,0.0,1.0,,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.458770751953125,0.0,-7.193160911356244e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.61887271841988e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0001012924039969,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.481474312953651e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.000101292214822,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,0.00048047825112,285.4879455566406,294.1499938964844,296.2300720214844,293.7987976074219,296.32684326171875,296.2712707519531,284.0178527832031,0.0,0.0,0.0,0.0,1.0,,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.979480743408203,0.0,-7.163315274283377e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.61887271841988e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0001012924039969,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.481474312953651e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.000101292214822,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,0.00048047825112,285.4879455566406,294.1499938964844,296.2300720214844,293.7987976074219,296.32684326171875,296.2712707519531,284.0178527832031,0.0,0.0,0.0,0.0,1.0,,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.979480743408203,0.0,-7.163315274283377e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,9.609811968402936e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0001011969870887,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,7.474426820408553e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,0.0001011968051898,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0004800256865564,285.4837341308594,294.1499938964844,296.22265625,293.7991027832031,296.3258972167969,296.2636413574219,284.0453796386719,0.0,0.0,0.0,0.0,1.0,,-0.0010240423725917,8.675337781482995e-09,0.0010240336414426,-0.0217784885317087,0.0,0.0,0.0,-0.0091135557740926,60.0,21.75142288208008,0.0,-7.149815672846671e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,9.601251076674087e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0001011068306979,299.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,7.467767136404291e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.000101106648799,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0004795980930794,285.4794616699219,294.1499938964844,296.21533203125,293.79937744140625,296.3249206542969,296.25616455078125,284.0722351074219,0.0,0.0,0.0,0.0,1.0,,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606240555644,60.0,21.53029441833496,0.0,-7.137071378338079e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,9.585864609107377e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0001009447878459,299.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,7.455798186128959e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.000100944605947,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0004788295482285,285.4709167480469,294.1499938964844,296.2008361816406,293.7997436523437,296.3227844238281,296.2414855957031,284.1241455078125,0.0,0.0,0.0,0.0,1.0,,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.10646247863769,0.0,-7.114191902246604e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,9.585864609107377e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0001009447878459,299.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,7.455798186128959e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.000100944605947,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0004788295482285,285.4709167480469,294.1499938964844,296.2008361816406,293.7997436523437,296.3227844238281,296.2414855957031,284.1241455078125,0.0,0.0,0.0,0.0,1.0,,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.10646247863769,0.0,-7.114191902246604e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,9.57271477091126e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0001008062972687,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,7.445568189723417e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001008061226457,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0004781727620866,285.4622802734375,294.1499938964844,296.1865234375,293.7998046875,296.3204040527344,296.2271728515625,284.173583984375,0.0,0.0,0.0,0.0,1.0,,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,20.708740234375,0.0,-7.094664766782445e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,9.57271477091126e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0001008062972687,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,7.445568189723417e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001008061226457,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0004781727620866,285.4622802734375,294.1499938964844,296.1865234375,293.7998046875,296.3204040527344,296.2271728515625,284.173583984375,0.0,0.0,0.0,0.0,1.0,,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,20.708740234375,0.0,-7.094664766782445e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,9.561613842379302e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001006893871817,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,7.436933083226904e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0001006892125587,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0004776183050125,285.4535827636719,294.1499938964844,296.17236328125,293.79949951171875,296.3178405761719,296.213134765625,284.2206726074219,0.0,0.0,0.0,0.0,1.0,,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.33587646484375,0.0,-7.078198649423939e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,9.561613842379302e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001006893871817,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,7.436933083226904e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0001006892125587,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0004776183050125,285.4535827636719,294.1499938964844,296.17236328125,293.79949951171875,296.3178405761719,296.213134765625,284.2206726074219,0.0,0.0,0.0,0.0,1.0,,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.33587646484375,0.0,-7.078198649423939e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.552352275932208e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0001005918456939,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,7.429727702401578e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.000100591671071,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0004771557287313,285.4448547363281,294.1499938964844,296.1582336425781,293.7987670898437,296.3150634765625,296.19921875,284.2657165527344,0.0,0.0,0.0,0.0,1.0,,-0.0010179119417443,7.95852717061507e-09,0.0010179040255025,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,19.98468971252441,0.0,-7.06447167431179e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.552352275932208e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0001005918456939,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,7.429727702401578e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.000100591671071,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0004771557287313,285.4448547363281,294.1499938964844,296.1582336425781,293.7987670898437,296.3150634765625,296.19921875,284.2657165527344,0.0,0.0,0.0,0.0,1.0,,-0.0010179119417443,7.95852717061507e-09,0.0010179040255025,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,19.98468971252441,0.0,-7.06447167431179e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,9.548366506351158e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001005498634185,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,7.426626689266413e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0001005496887955,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0004769566294271,285.44049072265625,294.1499938964844,296.1511535644531,293.7981872558594,296.3136291503906,296.1923217773437,284.2874755859375,0.0,0.0,0.0,0.0,1.0,,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.81711769104004,0.0,-7.058566353634887e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,9.544773638481274e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001005120284389,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,7.423831266351044e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0001005118538159,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0004767772043123,285.43609619140625,294.1499938964844,296.14410400390625,293.7975158691406,296.3121032714844,296.1854248046875,284.3086853027344,0.0,0.0,0.0,0.0,1.0,,-0.0010171027388423,7.863912188099675e-09,0.0010170948226004,-0.0196535252034664,0.0,0.0,0.0,-0.008711296133697,60.0,19.6552734375,0.0,-7.05324509908678e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,9.538662561681122e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001004476580419,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,7.419076428050175e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001004474834189,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0004764719924423,285.4273376464844,294.1499938964844,296.1298828125,293.7956848144531,296.3089294433594,296.1716613769531,284.349609375,0.0,0.0,0.0,0.0,1.0,,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.0,0.0,-0.0086734574288129,60.0,19.34664726257324,0.0,-7.044194916261405e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,9.538662561681122e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001004476580419,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,7.419076428050175e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001004474834189,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0004764719924423,285.4273376464844,294.1499938964844,296.1298828125,293.7956848144531,296.3089294433594,296.1716613769531,284.349609375,0.0,0.0,0.0,0.0,1.0,,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.0,0.0,-0.0086734574288129,60.0,19.34664726257324,0.0,-7.044194916261405e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
