time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,9.533869160804898e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.000100397170172,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.415346772177145e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.000100396995549,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.000476232584333,285.4186096191406,294.1499938964844,296.11553955078125,293.7932434082031,296.3055725097656,296.1578674316406,284.3885498046875,0.0,0.0,0.0,0.0,1.0,,-0.0010159376543015,7.727686934799749e-09,0.0010159299708902,-0.0192967522889375,0.0,0.0,0.0,-0.0086437631398439,60.0,19.05823135375977,0.0,-7.03709659433116e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,9.533869160804898e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.000100397170172,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.415346772177145e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.000100396995549,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.000476232584333,285.4186096191406,294.1499938964844,296.11553955078125,293.7932434082031,296.3055725097656,296.1578674316406,284.3885498046875,0.0,0.0,0.0,0.0,1.0,,-0.0010159376543015,7.727686934799749e-09,0.0010159299708902,-0.0192967522889375,0.0,0.0,0.0,-0.0086437631398439,60.0,19.05823135375977,0.0,-7.03709659433116e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,9.530196257401258e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0001003584839054,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.412488776026294e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001003583165584,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0004760492010973,285.40985107421875,294.1499938964844,296.1009826660156,293.7900695800781,296.3019714355469,296.1439514160156,284.4256896972656,0.0,0.0,0.0,0.0,1.0,,-0.0010155447525903,7.681755676003377e-09,0.0010155370691791,-0.0191764552146196,0.0,0.0,0.0,-0.0086209923028945,60.0,18.787334442138672,0.0,-7.031655968603445e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,9.530196257401258e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0001003584839054,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.412488776026294e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001003583165584,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0004760492010973,285.40985107421875,294.1499938964844,296.1009826660156,293.7900695800781,296.3019714355469,296.1439514160156,284.4256896972656,0.0,0.0,0.0,0.0,1.0,,-0.0010155447525903,7.681755676003377e-09,0.0010155370691791,-0.0191764552146196,0.0,0.0,0.0,-0.0086209923028945,60.0,18.787334442138672,0.0,-7.031655968603445e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.527511429041624e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001003301949822,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,7.4103991209995e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001003300349111,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0004759151197504,285.4011535644531,294.1499938964844,296.0861511230469,293.7861633300781,296.2981872558594,296.1298828125,284.461181640625,0.0,0.0,0.0,0.0,1.0,,-0.0010152572067454,7.648135458282468e-09,0.0010152495233342,-0.01908840239048,0.0,0.0,0.0,-0.0086043244227766,60.0,18.53236389160156,0.0,-7.027675508197717e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.527511429041624e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001003301949822,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,7.4103991209995e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001003300349111,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0004759151197504,285.4011535644531,294.1499938964844,296.0861511230469,293.7861633300781,296.2981872558594,296.1298828125,284.461181640625,0.0,0.0,0.0,0.0,1.0,,-0.0010152572067454,7.648135458282468e-09,0.0010152495233342,-0.01908840239048,0.0,0.0,0.0,-0.0086043244227766,60.0,18.53236389160156,0.0,-7.027675508197717e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,9.526484791422264e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0001003193829092,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,7.409600220853463e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001003192228381,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0004758638679049,285.3968200683594,294.1499938964844,296.07861328125,293.78387451171875,296.29620361328125,296.12274169921875,284.47833251953125,0.0,0.0,0.0,0.0,1.0,,-0.0010151471942663,7.635262200267334e-09,0.001015139510855,-0.0190546866506338,0.0,0.0,0.0,-0.0085979430004954,60.0,18.410533905029297,0.0,-7.026151394029513e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,9.525650966679676e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001003105935524,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,7.408951205434278e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001003104334813,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0004758222494274,285.3924865722656,294.1499938964844,296.07098388671875,293.7814025878906,296.294189453125,296.1155700683594,284.4951171875,0.0,0.0,0.0,0.0,1.0,,-0.0010150575544685,7.624790576699071e-09,0.0010150499874725,-0.0190272610634565,0.0,0.0,0.0,-0.0085927518084645,60.0,18.29282760620117,0.0,-7.02491149695561e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.524457709630953e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0001002980134217,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.408021338051185e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001002978533506,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0004757626738864,285.38385009765625,294.1499938964844,296.055419921875,293.7757263183594,296.2899780273437,296.1010131835937,284.5275573730469,0.0,0.0,0.0,0.0,1.0,,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.071666717529297,0.0,-7.023131587402531e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.524457709630953e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0001002980134217,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.408021338051185e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001002978533506,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0004757626738864,285.38385009765625,294.1499938964844,296.055419921875,293.7757263183594,296.2899780273437,296.1010131835937,284.5275573730469,0.0,0.0,0.0,0.0,1.0,,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.071666717529297,0.0,-7.023131587402531e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.523809421807528e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001002911740215,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.407515658996999e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001002910139504,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004757303395308,285.3752746582031,294.1499938964844,296.0393981933594,293.76910400390625,296.2855834960937,296.0860900878906,284.55865478515625,0.0,0.0,0.0,0.0,1.0,,-0.0010148584842681,7.601513196675569e-09,0.0010148509172722,-0.0189662966877222,0.0,0.0,0.0,-0.0085812117904424,60.0,17.912500381469727,0.0,-7.022156722769068e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.523809421807528e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001002911740215,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.407515658996999e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001002910139504,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004757303395308,285.3752746582031,294.1499938964844,296.0393981933594,293.76910400390625,296.2855834960937,296.0860900878906,284.55865478515625,0.0,0.0,0.0,0.0,1.0,,-0.0010148584842681,7.601513196675569e-09,0.0010148509172722,-0.0189662966877222,0.0,0.0,0.0,-0.0085812117904424,60.0,17.912500381469727,0.0,-7.022156722769068e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.523758490104228e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001002906283247,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,7.40747491363436e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001002904755296,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0004757278366014,285.3667907714844,294.1499938964844,296.0228271484375,293.7614440917969,296.28094482421875,296.07080078125,284.5884704589844,0.0,0.0,0.0,0.0,1.0,,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642254263162,0.0,0.0,0.0,-0.0085808197036385,60.0,17.749374389648438,0.0,-7.022062931127948e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.523758490104228e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001002906283247,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,7.40747491363436e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001002904755296,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0004757278366014,285.3667907714844,294.1499938964844,296.0228271484375,293.7614440917969,296.28094482421875,296.07080078125,284.5884704589844,0.0,0.0,0.0,0.0,1.0,,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642254263162,0.0,0.0,0.0,-0.0085808197036385,60.0,17.749374389648438,0.0,-7.022062931127948e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,9.52435002545826e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0001002968492684,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,7.407933298964053e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001002966964733,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004757574643008,285.3583679199219,294.1499938964844,296.00567626953125,293.7526550292969,296.2760925292969,296.0550537109375,284.6170654296875,0.0,0.0,0.0,0.0,1.0,,-0.0010149133158847,7.607940055720519e-09,0.0010149057488888,-0.0189831294119358,0.0,0.0,0.0,-0.0085843978449702,60.0,17.597578048706055,0.0,-7.022917003496333e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,9.52435002545826e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0001002968492684,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,7.407933298964053e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001002966964733,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004757574643008,285.3583679199219,294.1499938964844,296.00567626953125,293.7526550292969,296.2760925292969,296.0550537109375,284.6170654296875,0.0,0.0,0.0,0.0,1.0,,-0.0010149133158847,7.607940055720519e-09,0.0010149057488888,-0.0189831294119358,0.0,0.0,0.0,-0.0085843978449702,60.0,17.597578048706055,0.0,-7.022917003496333e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.524837514618412e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0001003019715426,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,7.408311648759991e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0001003018187475,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0004757817951031,285.35418701171875,294.1499938964844,295.9968566894531,293.7478332519531,296.2735900878906,296.0469970703125,284.6309509277344,0.0,0.0,0.0,0.0,1.0,,-0.0010149646550416,7.613931707339816e-09,0.0010149570880457,-0.018998822197318,0.0,0.0,0.0,-0.0085873687639832,60.0,17.52350425720215,0.0,-7.02362612514662e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.525434870738536e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0001003082652459,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,7.408775854855776e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0001003081124508,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0004758116847369,285.3500061035156,294.1499938964844,295.98785400390625,293.74273681640625,296.2710266113281,296.0387878417969,284.6445617675781,0.0,0.0,0.0,0.0,1.0,,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910214111208,60.0,17.45110511779785,0.0,-7.024498671626135e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.526759095024318e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0001003221987048,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,7.409804675262421e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001003220459097,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0004758778668474,285.3417358398437,294.1499938964844,295.9693298339844,293.7315368652344,296.26568603515625,296.0219116210937,284.67095947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.310508728027344,0.0,-7.026433479495608e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.526759095024318e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0001003221987048,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,7.409804675262421e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001003220459097,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0004758778668474,285.3417358398437,294.1499938964844,295.9693298339844,293.7315368652344,296.26568603515625,296.0219116210937,284.67095947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.310508728027344,0.0,-7.026433479495608e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.528101509204134e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001003363213385,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,7.410847319988534e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001003361685434,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0004759449511766,285.3335876464844,294.1499938964844,295.95001220703125,293.71905517578125,296.2601013183594,296.00445556640625,284.6963806152344,0.0,0.0,0.0,0.0,1.0,,-0.0010153092443943,7.654219480457414e-09,0.0010153016773983,-0.0191043373197317,0.0,0.0,0.0,-0.0086073409765958,60.0,17.174379348754883,0.0,-7.028395287989042e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.528101509204134e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001003363213385,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,7.410847319988534e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001003361685434,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0004759449511766,285.3335876464844,294.1499938964844,295.95001220703125,293.71905517578125,296.2601013183594,296.00445556640625,284.6963806152344,0.0,0.0,0.0,0.0,1.0,,-0.0010153092443943,7.654219480457414e-09,0.0010153016773983,-0.0191043373197317,0.0,0.0,0.0,-0.0086073409765958,60.0,17.174379348754883,0.0,-7.028395287989042e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.529368981020524e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001003496581688,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,7.411831757053733e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0001003495126497,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0004760083102155,285.3255310058594,294.1499938964844,295.93023681640625,293.7040710449219,296.2542724609375,295.9863586425781,284.72088623046875,0.0,0.0,0.0,0.0,1.0,,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.019145319238305,0.0,0.0,0.0,-0.0086150970309972,60.0,17.041229248046875,0.0,-7.030248383443904e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.529368981020524e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001003496581688,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,7.411831757053733e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0001003495126497,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0004760083102155,285.3255310058594,294.1499938964844,295.93023681640625,293.7040710449219,296.2542724609375,295.9863586425781,284.72088623046875,0.0,0.0,0.0,0.0,1.0,,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.019145319238305,0.0,0.0,0.0,-0.0086150970309972,60.0,17.041229248046875,0.0,-7.030248383443904e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.53097696765326e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001003665820462,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,7.41308176657185e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0001003664365271,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004760886949952,285.31756591796875,294.1499938964844,295.910400390625,293.6855773925781,296.2481689453125,295.9677734375,284.7445068359375,0.0,0.0,0.0,0.0,1.0,,-0.0010156130883842,7.689758163564875e-09,0.001015605404973,-0.0191974155604839,0.0,0.0,0.0,-0.0086249588057398,60.0,16.908994674682617,0.0,-7.032603832612949e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.53097696765326e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001003665820462,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,7.41308176657185e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0001003664365271,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004760886949952,285.31756591796875,294.1499938964844,295.910400390625,293.6855773925781,296.2481689453125,295.9677734375,284.7445068359375,0.0,0.0,0.0,0.0,1.0,,-0.0010156130883842,7.689758163564875e-09,0.001015605404973,-0.0191974155604839,0.0,0.0,0.0,-0.0086249588057398,60.0,16.908994674682617,0.0,-7.032603832612949e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.5318588137161e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001003758588922,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,7.413766434183344e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.000100375713373,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0004761327290907,285.3136291503906,294.1499938964844,295.90045166015625,293.67510986328125,296.2450561523437,295.9583740234375,284.75604248046875,0.0,0.0,0.0,0.0,1.0,,-0.0010157064534723,7.700666770915632e-09,0.0010156986536458,-0.0192259848117828,0.0,0.0,0.0,-0.0086303669959306,60.0,16.842967987060547,0.0,-7.033896309849298e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.53279813984409e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0001003857541945,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.414496940327808e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0001003856086754,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0004761797026731,285.3096923828125,294.1499938964844,295.8905029296875,293.6638488769531,296.2418518066406,295.9488525390625,284.76739501953125,0.0,0.0,0.0,0.0,1.0,,-0.0010158059885725,7.712305460927382e-09,0.0010157981887459,-0.01925646699965,0.0,0.0,0.0,-0.0086361365392804,60.0,16.776765823364258,0.0,-7.035274762756671e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.534777200315148e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001004065779852,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,7.416034350171685e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001004064324661,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0004762785683851,285.3019714355469,294.1499938964844,295.8705444335937,293.6390991210937,296.2352600097656,295.9295654296875,284.7894592285156,0.0,0.0,0.0,0.0,1.0,,-0.0010160155361518,7.736813856240587e-09,0.0010160077363252,-0.0193206556141376,0.0,0.0,0.0,-0.0086482865735888,60.0,16.64385223388672,0.0,-7.038178040374987e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.534777200315148e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001004065779852,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,7.416034350171685e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001004064324661,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0004762785683851,285.3019714355469,294.1499938964844,295.8705444335937,293.6390991210937,296.2352600097656,295.9295654296875,284.7894592285156,0.0,0.0,0.0,0.0,1.0,,-0.0010160155361518,7.736813856240587e-09,0.0010160077363252,-0.0193206556141376,0.0,0.0,0.0,-0.0086482865735888,60.0,16.64385223388672,0.0,-7.038178040374987e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.536816651234405e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0001004280420602,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.417619781335816e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.000100427903817,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0004763804899994,285.2943420410156,294.1499938964844,295.8505554199219,293.61163330078125,296.2284240722656,295.9100646972656,284.810791015625,0.0,0.0,0.0,0.0,1.0,,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.0086608147248625,60.0,16.51064109802246,0.0,-7.041172978006216e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.536816651234405e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0001004280420602,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.417619781335816e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.000100427903817,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0004763804899994,285.2943420410156,294.1499938964844,295.8505554199219,293.61163330078125,296.2284240722656,295.9100646972656,284.810791015625,0.0,0.0,0.0,0.0,1.0,,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.0086608147248625,60.0,16.51064109802246,0.0,-7.041172978006216e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,9.538843733025716e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0001004493824439,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.419195026159286e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001004492442007,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004764818004332,285.286865234375,294.1499938964844,295.8305358886719,293.5816345214844,296.2213439941406,295.890380859375,284.8314819335937,0.0,0.0,0.0,0.0,1.0,,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526277482509,0.0,0.0,0.0,-0.0086732674390077,60.0,16.376976013183594,0.0,-7.044150152069052e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,9.538843733025716e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0001004493824439,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.419195026159286e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001004492442007,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004764818004332,285.286865234375,294.1499938964844,295.8305358886719,293.5816345214844,296.2213439941406,295.890380859375,284.8314819335937,0.0,0.0,0.0,0.0,1.0,,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526277482509,0.0,0.0,0.0,-0.0086732674390077,60.0,16.376976013183594,0.0,-7.044150152069052e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.540779865346848e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001004697624011,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,7.4206996941939e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001004696314339,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0004765785706695,285.27947998046875,294.1499938964844,295.8104553222656,293.5494384765625,296.21405029296875,295.8705139160156,284.8515625,0.0,0.0,0.0,0.0,1.0,,-0.0010166516294702,7.811194357998374e-09,0.0010166438296437,-0.0195154584944248,0.0,0.0,0.0,-0.0086851604282855,60.0,16.242822647094727,0.0,-7.046993744097564e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.540779865346848e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001004697624011,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,7.4206996941939e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001004696314339,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0004765785706695,285.27947998046875,294.1499938964844,295.8104553222656,293.5494384765625,296.21405029296875,295.8705139160156,284.8515625,0.0,0.0,0.0,0.0,1.0,,-0.0010166516294702,7.811194357998374e-09,0.0010166438296437,-0.0195154584944248,0.0,0.0,0.0,-0.0086851604282855,60.0,16.242822647094727,0.0,-7.046993744097564e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.541704639559612e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0001004794976324,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.421418558806181e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001004793593892,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0004766247875522,285.2758483886719,294.1499938964844,295.8004150390625,293.5325622558594,296.2102966308594,295.8605651855469,284.86138916015625,0.0,0.0,0.0,0.0,1.0,,-0.0010167495347559,7.822649195077247e-09,0.0010167417349293,-0.0195454582571983,0.0,0.0,0.0,-0.008690838702023,60.0,16.17560386657715,0.0,-7.0483515912656e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.542569750919938e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0001004885998554,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.422090857289732e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001004884688882,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0004766680067405,285.2722473144531,294.1499938964844,295.79034423828125,293.5152282714844,296.2065124511719,295.8505554199219,284.8710632324219,0.0,0.0,0.0,0.0,1.0,,-0.0010168411536142,7.833358850461991e-09,0.0010168333537876,-0.0195735078305006,0.0,0.0,0.0,-0.0086961481720209,60.0,16.108253479003906,0.0,-7.04962204167714e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.544094791635872e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001005046506179,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,7.42327538318932e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001005045123747,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0004767442005686,285.26513671875,294.1499938964844,295.7702331542969,293.47930908203125,296.19873046875,295.8305358886719,284.8899841308594,0.0,0.0,0.0,0.0,1.0,,-0.0010170025052502,7.852221095561163e-09,0.0010169947054237,-0.0196229070425033,0.0,0.0,0.0,-0.00870549865067,60.0,15.973258018493652,0.0,-7.051858830209312e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
