time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.544094791635872e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001005046506179,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,7.42327538318932e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001005045123747,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0004767442005686,285.26513671875,294.1499938964844,295.7702331542969,293.47930908203125,296.19873046875,295.8305358886719,284.8899841308594,0.0,0.0,0.0,0.0,1.0,,-0.0010170025052502,7.852221095561163e-09,0.0010169947054237,-0.0196229070425033,0.0,0.0,0.0,-0.00870549865067,60.0,15.973258018493652,0.0,-7.051858830209312e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.545354259898886e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001005179074127,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,7.424253999488428e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001005177764454,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004768071812577,285.2581787109375,294.1499938964844,295.7500915527344,293.4418640136719,296.19073486328125,295.8104248046875,284.9084167480469,0.0,0.0,0.0,0.0,1.0,,-0.0010171356843784,7.867786422366407e-09,0.0010171277681365,-0.0196636710315942,0.0,0.0,0.0,-0.0087132155895233,60.0,15.83808135986328,0.0,-7.053704820236818e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.545354259898886e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001005179074127,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,7.424253999488428e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001005177764454,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004768071812577,285.2581787109375,294.1499938964844,295.7500915527344,293.4418640136719,296.19073486328125,295.8104248046875,284.9084167480469,0.0,0.0,0.0,0.0,1.0,,-0.0010171356843784,7.867786422366407e-09,0.0010171277681365,-0.0196636710315942,0.0,0.0,0.0,-0.0087132155895233,60.0,15.83808135986328,0.0,-7.053704820236818e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,9.545926877763122e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0001005239319056,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.424699288094416e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0001005238009383,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.000476835790323,285.2543334960937,294.1499938964844,295.7388000488281,293.4203491210937,296.1861572265625,295.79913330078125,284.91851806640625,0.0,0.0,0.0,0.0,1.0,,-0.0010171959875151,7.874846552624604e-09,0.0010171880712732,-0.0196821615099906,0.0,0.0,0.0,-0.0087167145684361,60.0,15.762343406677246,0.0,-7.054541839579542e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.546265937387945e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001005274971248,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,7.424961950164288e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001005273661576,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0004768527578562,285.2513427734375,294.1499938964844,295.7299194335937,293.4031982421875,296.1825256347656,295.790283203125,284.9263610839844,0.0,0.0,0.0,0.0,1.0,,-0.0010172316106036,7.879010333056158e-09,0.001017223810777,-0.0196930672973394,0.0,0.0,0.0,-0.008718779310584,60.0,15.702847480773926,0.0,-7.055036377323631e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.546781075187027e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0001005329104373,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,7.425362127833068e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.000100532786746,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.00047687854385,285.2446594238281,294.1499938964844,295.7097473144531,293.3635559082031,296.1741027832031,295.7701110839844,284.94384765625,0.0,0.0,0.0,0.0,1.0,,-0.0010172855108976,7.885303965338153e-09,0.0010172775946557,-0.0197095498442649,0.0,0.0,0.0,-0.008721899241209,60.0,15.567741394042969,0.0,-7.05578244719618e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.546781075187027e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0001005329104373,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,7.425362127833068e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.000100532786746,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.00047687854385,285.2446594238281,294.1499938964844,295.7097473144531,293.3635559082031,296.1741027832031,295.7701110839844,284.94384765625,0.0,0.0,0.0,0.0,1.0,,-0.0010172855108976,7.885303965338153e-09,0.0010172775946557,-0.0197095498442649,0.0,0.0,0.0,-0.008721899241209,60.0,15.567741394042969,0.0,-7.05578244719618e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.54687493504025e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0001005338926916,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,7.425434159813449e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0001005337690003,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0004768832295667,285.2413635253906,294.1499938964844,295.6996459960937,293.3434143066406,296.1697998046875,295.760009765625,284.9524230957031,0.0,0.0,0.0,0.0,1.0,,-0.001017294707708,7.886403530221742e-09,0.0010172869078814,-0.0197124313563108,0.0,0.0,0.0,-0.0087224440649151,60.0,15.50029468536377,0.0,-7.055913187059559e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.546845103614032e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001005335798254,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,7.425410876749083e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0001005334561341,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0004768817743752,285.2381286621094,294.1499938964844,295.6895446777344,293.3231506347656,296.1654357910156,295.7499389648437,284.9609069824219,0.0,0.0,0.0,0.0,1.0,,-0.001017291098833,7.885973651866607e-09,0.0010172831825911,-0.0197113044559955,0.0,0.0,0.0,-0.0087222307920455,60.0,15.432977676391602,0.0,-7.055862027982587e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.54641291173175e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0001005290177999,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,7.425073272315785e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001005288941087,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0004768602084368,285.2317199707031,294.1499938964844,295.6693725585937,293.2822570800781,296.1565856933594,295.7297668457031,284.9775695800781,0.0,0.0,0.0,0.0,1.0,,-0.001017244067043,7.880461616593948e-09,0.0010172362672165,-0.0196968670934438,0.0,0.0,0.0,-0.0087194992229342,60.0,15.298831939697266,0.0,-7.055208328665685e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.54641291173175e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0001005290177999,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,7.425073272315785e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001005288941087,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0004768602084368,285.2317199707031,294.1499938964844,295.6693725585937,293.2822570800781,296.1565856933594,295.7297668457031,284.9775695800781,0.0,0.0,0.0,0.0,1.0,,-0.001017244067043,7.880461616593948e-09,0.0010172362672165,-0.0196968670934438,0.0,0.0,0.0,-0.0087194992229342,60.0,15.298831939697266,0.0,-7.055208328665685e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.54544884734787e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001005188605631,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.424322393490002e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001005187368718,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0004768120998051,285.2254638671875,294.1499938964844,295.649169921875,293.2411499023437,296.14752197265625,295.7096252441406,284.99383544921875,0.0,0.0,0.0,0.0,1.0,,-0.0010171403409913,7.868322882131906e-09,0.0010171324247494,-0.0196650773286819,0.0,0.0,0.0,-0.0087134819477796,60.0,15.165481567382812,0.0,-7.0537680585403e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.54544884734787e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001005188605631,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.424322393490002e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001005187368718,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0004768120998051,285.2254638671875,294.1499938964844,295.649169921875,293.2411499023437,296.14752197265625,295.7096252441406,284.99383544921875,0.0,0.0,0.0,0.0,1.0,,-0.0010171403409913,7.868322882131906e-09,0.0010171324247494,-0.0196650773286819,0.0,0.0,0.0,-0.0087134819477796,60.0,15.165481567382812,0.0,-7.0537680585403e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.543926717014985e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001005028170766,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.423137139994651e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001005026933853,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004767360805999,285.2193603515625,294.1499938964844,295.6289978027344,293.2000427246094,296.1382751464844,295.68951416015625,285.009765625,0.0,0.0,0.0,0.0,1.0,,-0.0010169770102947,7.849230598822032e-09,0.0010169692104682,-0.0196150746196508,0.0,0.0,0.0,-0.0087040169164538,60.0,15.033238410949709,0.0,-7.051503558841432e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.543926717014985e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001005028170766,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.423137139994651e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001005026933853,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004767360805999,285.2193603515625,294.1499938964844,295.6289978027344,293.2000427246094,296.1382751464844,295.68951416015625,285.009765625,0.0,0.0,0.0,0.0,1.0,,-0.0010169770102947,7.849230598822032e-09,0.0010169692104682,-0.0196150746196508,0.0,0.0,0.0,-0.0087040169164538,60.0,15.033238410949709,0.0,-7.051503558841432e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.541827603243291e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001004807054414,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,7.421503687510267e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001004805890261,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0004766312777064,285.21337890625,294.1499938964844,295.6088256835937,293.1591796875,296.1288452148437,295.66943359375,285.0253295898437,0.0,0.0,0.0,0.0,1.0,,-0.0010167523287236,7.822957392988883e-09,0.0010167445288971,-0.0195462666451931,0.0,0.0,0.0,-0.0086909923702478,60.0,14.902424812316896,0.0,-7.04838853948786e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.541827603243291e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001004807054414,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,7.421503687510267e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001004805890261,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0004766312777064,285.21337890625,294.1499938964844,295.6088256835937,293.1591796875,296.1288452148437,295.66943359375,285.0253295898437,0.0,0.0,0.0,0.0,1.0,,-0.0010167523287236,7.822957392988883e-09,0.0010167445288971,-0.0195462666451931,0.0,0.0,0.0,-0.0086909923702478,60.0,14.902424812316896,0.0,-7.04838853948786e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.54053393797949e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001004670775728,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,7.420496694976464e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001004669538815,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0004765666672028,285.2104797363281,294.1499938964844,295.5987548828125,293.138916015625,296.1240234375,295.659423828125,285.0329895019531,0.0,0.0,0.0,0.0,1.0,,-0.0010166137944906,7.806773894003527e-09,0.0010166059946641,-0.0195038802921772,0.0,0.0,0.0,-0.0086829680949449,60.0,14.837728500366213,0.0,-7.046469363558573e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.539106395095588e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001004520381684,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.41938638384454e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0001004519217531,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0004764953628182,285.20758056640625,294.1499938964844,295.58868408203125,293.11883544921875,296.11920166015625,295.6494140625,285.0405578613281,0.0,0.0,0.0,0.0,1.0,,-0.0010164611740037,7.788928613194912e-09,0.0010164533741772,-0.0194571446627378,0.0,0.0,0.0,-0.0086741214618086,60.0,14.773541450500488,0.0,-7.044354077834214e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.535882418276742e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001004180812742,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.416877633659169e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001004179648589,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0004763343604281,285.2019348144531,294.1499938964844,295.56854248046875,293.07928466796875,296.109375,295.62945556640625,285.05548095703125,0.0,0.0,0.0,0.0,1.0,,-0.0010161168174818,7.748637287363636e-09,0.0010161091340705,-0.0193516220897436,0.0,0.0,0.0,-0.008654149249196,60.0,14.64656925201416,0.0,-7.039579230649906e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.535882418276742e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001004180812742,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.416877633659169e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001004179648589,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0004763343604281,285.2019348144531,294.1499938964844,295.56854248046875,293.07928466796875,296.109375,295.62945556640625,285.05548095703125,0.0,0.0,0.0,0.0,1.0,,-0.0010161168174818,7.748637287363636e-09,0.0010161091340705,-0.0193516220897436,0.0,0.0,0.0,-0.008654149249196,60.0,14.64656925201416,0.0,-7.039579230649906e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.532014519209042e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0001003773431875,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,7.413868297589943e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0001003772267722,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004761411983054,285.1964111328125,294.1499938964844,295.5484619140625,293.04071044921875,296.099365234375,295.60955810546875,285.0701599121094,0.0,0.0,0.0,0.0,1.0,,-0.0010157036595046,7.700328374937726e-09,0.0010156959760934,-0.0192251000553369,0.0,0.0,0.0,-0.0086302002891898,60.0,14.522171020507812,0.0,-7.033855808913358e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.532014519209042e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0001003773431875,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,7.413868297589943e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0001003772267722,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004761411983054,285.1964111328125,294.1499938964844,295.5484619140625,293.04071044921875,296.099365234375,295.60955810546875,285.0701599121094,0.0,0.0,0.0,0.0,1.0,,-0.0010157036595046,7.700328374937726e-09,0.0010156959760934,-0.0192251000553369,0.0,0.0,0.0,-0.0086302002891898,60.0,14.522171020507812,0.0,-7.033855808913358e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.529226372251288e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001003479774226,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.411698607029393e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001003478610073,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0004760019364766,285.1929931640625,294.1499938964844,295.5356140136719,293.0166931152344,296.0928649902344,295.5968933105469,285.0793762207031,0.0,0.0,0.0,0.0,1.0,,-0.0010154058691114,7.665511780885481e-09,0.0010153981857001,-0.0191339123994112,0.0,0.0,0.0,-0.0086129391565918,60.0,14.444133758544922,0.0,-7.029732529417744e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.527597285341471e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0001003308207145,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.410431862808764e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001003307115752,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0004759205912705,285.1910705566406,294.1499938964844,295.52838134765625,293.0034484863281,296.0892028808594,295.5897521972656,285.08453369140625,0.0,0.0,0.0,0.0,1.0,,-0.0010152320610359,7.645178712323286e-09,0.0010152243776246,-0.0190806593745946,0.0,0.0,0.0,-0.0086028594523668,60.0,14.400605201721191,0.0,-7.027325210628987e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.522624895907938e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001002784483716,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,7.406563236145303e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001002783392323,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0004756722482852,285.18585205078125,294.1499938964844,295.50836181640625,292.9676818847656,296.078857421875,295.5700378417969,285.0986328125,0.0,0.0,0.0,0.0,1.0,,-0.0010147012071684,7.583105698927284e-09,0.0010146936401724,-0.0189180877059698,0.0,0.0,0.0,-0.0085720876231789,60.0,14.282333374023438,0.0,-7.019978198741228e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.522624895907938e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001002784483716,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,7.406563236145303e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001002783392323,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0004756722482852,285.18585205078125,294.1499938964844,295.50836181640625,292.9676818847656,296.078857421875,295.5700378417969,285.0986328125,0.0,0.0,0.0,0.0,1.0,,-0.0010147012071684,7.583105698927284e-09,0.0010146936401724,-0.0189180877059698,0.0,0.0,0.0,-0.0085720876231789,60.0,14.282333374023438,0.0,-7.019978198741228e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.51989641180262e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0001002497083391,299.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,7.404440111713484e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001002495991997,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0004755359259434,285.1833190917969,294.1499938964844,295.49835205078125,292.950439453125,296.0736083984375,295.5602111816406,285.1055603027344,0.0,0.0,0.0,0.0,1.0,,-0.0010144099360331,7.549048497423883e-09,0.0010144023690372,-0.0188288874924182,0.0,0.0,0.0,-0.0085552036762237,60.0,14.22488021850586,0.0,-7.015948710886732e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.51706533669494e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001002198987407,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,7.40223767934367e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001002197823254,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.000475394539535,285.1808166503906,294.1499938964844,295.4883728027344,292.9336853027344,296.0682983398437,295.5503845214844,285.1124572753906,0.0,0.0,0.0,0.0,1.0,,-0.0010141076054424,7.51372031260189e-09,0.0010141001548618,-0.018736358731985,0.0,0.0,0.0,-0.0085376892238855,60.0,14.16838264465332,0.0,-7.011770009057727e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.511146345175804e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.0001001575583359,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.397633453365415e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0001001574491965,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.000475098931929,285.1759338378906,294.1499938964844,295.4684143066406,292.9017028808594,296.0576477050781,295.53082275390625,285.1260681152344,0.0,0.0,0.0,0.0,1.0,,-0.0010134762851521,7.4398602833980484e-09,0.0010134688345715,-0.0185429118573665,0.0,0.0,0.0,-0.0085010752081871,60.0,14.05762004852295,0.0,-7.003038149377971e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.511146345175804e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.0001001575583359,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.397633453365415e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0001001574491965,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.000475098931929,285.1759338378906,294.1499938964844,295.4684143066406,292.9017028808594,296.0576477050781,295.53082275390625,285.1260681152344,0.0,0.0,0.0,0.0,1.0,,-0.0010134762851521,7.4398602833980484e-09,0.0010134688345715,-0.0185429118573665,0.0,0.0,0.0,-0.0085010752081871,60.0,14.05762004852295,0.0,-7.003038149377971e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,9.504693298367783e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0001000896008918,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,7.392613042611629e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001000894917524,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0004747766070067,285.1711730957031,294.1499938964844,295.4485168457031,292.8720092773437,296.0468139648437,295.5113830566406,285.13946533203125,0.0,0.0,0.0,0.0,1.0,,-0.0010127876885235,7.35934913009828e-09,0.0010127803543582,-0.0183320399373769,0.0,0.0,0.0,-0.0084611624479293,60.0,13.951604843139648,0.0,-6.993526113774351e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,9.504693298367783e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0001000896008918,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,7.392613042611629e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001000894917524,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0004747766070067,285.1711730957031,294.1499938964844,295.4485168457031,292.8720092773437,296.0468139648437,295.5113830566406,285.13946533203125,0.0,0.0,0.0,0.0,1.0,,-0.0010127876885235,7.35934913009828e-09,0.0010127803543582,-0.0183320399373769,0.0,0.0,0.0,-0.0084611624479293,60.0,13.951604843139648,0.0,-6.993526113774351e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.49782697716728e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.000100017285149,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,7.387271762127057e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0001000171832856,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0004744336765725,285.1665954589844,294.1499938964844,295.4286804199219,292.8448486328125,296.03582763671875,295.4920349121094,285.15264892578125,0.0,0.0,0.0,0.0,1.0,,-0.0010120552033185,7.273690094677931e-09,0.0010120478691533,-0.0181076843291521,0.0,0.0,0.0,-0.0084186978638172,60.0,13.850622177124023,0.0,-6.983412959016277e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.49782697716728e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.000100017285149,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,7.387271762127057e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0001000171832856,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0004744336765725,285.1665954589844,294.1499938964844,295.4286804199219,292.8448486328125,296.03582763671875,295.4920349121094,285.15264892578125,0.0,0.0,0.0,0.0,1.0,,-0.0010120552033185,7.273690094677931e-09,0.0010120478691533,-0.0181076843291521,0.0,0.0,0.0,-0.0084186978638172,60.0,13.850622177124023,0.0,-6.983412959016277e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.490582306170836e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.994098945753648e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,7.38163580535911e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.994088031817228e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004740717995446,285.1621398925781,294.1499938964844,295.4089050292969,292.8204345703125,296.0246887207031,295.4727783203125,285.1656188964844,0.0,0.0,0.0,0.0,1.0,,-0.0010112823219969,7.183313055492135e-09,0.001011275104247,-0.0178709663450717,0.0,0.0,0.0,-0.0083738937973976,60.0,13.755165100097656,0.0,-6.972750554723461e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.490582306170836e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.994098945753648e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,7.38163580535911e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.994088031817228e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004740717995446,285.1621398925781,294.1499938964844,295.4089050292969,292.8204345703125,296.0246887207031,295.4727783203125,285.1656188964844,0.0,0.0,0.0,0.0,1.0,,-0.0010112823219969,7.183313055492135e-09,0.001011275104247,-0.0178709663450717,0.0,0.0,0.0,-0.0083738937973976,60.0,13.755165100097656,0.0,-6.972750554723461e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.486795170232654e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.990110265789554e-05,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,7.378690497716889e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.990100079448894e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0004738826537504,285.1600036621094,294.1499938964844,295.3990478515625,292.8093566894531,296.01904296875,295.4632263183594,285.1719970703125,0.0,0.0,0.0,0.0,1.0,,-0.0010108783608302,7.136077950775643e-09,0.0010108711430802,-0.0177472457289695,0.0,0.0,0.0,-0.0083504766225814,60.0,13.710443496704102,0.0,-6.967181320760575e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.482957102591172e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.986068471334876e-05,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,7.375704444712028e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.986057557398452e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0004736909468192,285.15789794921875,294.1499938964844,295.3891906738281,292.799072265625,296.0133972167969,295.45367431640625,285.1783142089844,0.0,0.0,0.0,0.0,1.0,,-0.0010104686953127,7.088201581240128e-09,0.0010104615939781,-0.0176218468695878,0.0,0.0,0.0,-0.0083267418667674,60.0,13.66712760925293,0.0,-6.961538190353167e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
