time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.475158003624529e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.977854642784224e-05,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.369637751253322e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.977844456443564e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004733013920485,285.1537475585937,294.1499938964844,295.3695678710937,292.7809753417969,296.001953125,295.4346618652344,285.1908874511719,0.0,0.0,0.0,0.0,1.0,,-0.0010096370242536,6.990924728000891e-09,0.0010096300393342,-0.0173670519143342,0.0,0.0,0.0,-0.0082785179838538,60.0,13.583489418029783,0.0,-6.9500799781963e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.475158003624529e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.977854642784224e-05,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.369637751253322e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.977844456443564e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004733013920485,285.1537475585937,294.1499938964844,295.3695678710937,292.7809753417969,296.001953125,295.4346618652344,285.1908874511719,0.0,0.0,0.0,0.0,1.0,,-0.0010096370242536,6.990924728000891e-09,0.0010096300393342,-0.0173670519143342,0.0,0.0,0.0,-0.0082785179838538,60.0,13.583489418029783,0.0,-6.9500799781963e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.467086783843116e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.969354141503572e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,7.363358599832281e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.969343955162913e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0004728982457891,285.1497802734375,294.1499938964844,295.3500061035156,292.7663879394531,295.99041748046875,295.4157409667969,285.2032775878906,0.0,0.0,0.0,0.0,1.0,,-0.0010087760165333,6.890250148217092e-09,0.0010087691480293,-0.0171033516526222,0.0,0.0,0.0,-0.0082286093384027,60.0,13.507084846496582,0.0,-6.9382316780775e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.467086783843116e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.969354141503572e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,7.363358599832281e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.969343955162913e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0004728982457891,285.1497802734375,294.1499938964844,295.3500061035156,292.7663879394531,295.99041748046875,295.4157409667969,285.2032775878906,0.0,0.0,0.0,0.0,1.0,,-0.0010087760165333,6.890250148217092e-09,0.0010087691480293,-0.0171033516526222,0.0,0.0,0.0,-0.0082286093384027,60.0,13.507084846496582,0.0,-6.9382316780775e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.460619912715627e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.962543845176695e-05,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.358328002737835e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.962533658836036e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0004725752223748,285.14703369140625,294.1499938964844,295.3360900878906,292.75738525390625,295.98199462890625,295.4022827148437,285.2120666503906,0.0,0.0,0.0,0.0,1.0,,-0.0010080863721668,6.80960399179753e-09,0.0010080795036628,-0.0168921127915382,0.0,0.0,0.0,-0.0081886295229196,60.0,13.455771446228027,0.0,-6.92874806418331e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.458103886572644e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.959893941413613e-05,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,7.356371497735381e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.959884482668711e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004724495811387,285.1459655761719,294.1499938964844,295.3307800292969,292.7540283203125,295.9787292480469,295.3970642089844,285.2154846191406,0.0,0.0,0.0,0.0,1.0,,-0.00100781803485,6.778229977300043e-09,0.0010078112827613,-0.0168099328875541,0.0,0.0,0.0,-0.0081730764359235,60.0,13.435816764831545,0.0,-6.925060347384715e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.44797502597794e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.949227387551218e-05,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,7.348492363234982e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.949217201210558e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004719436401501,285.14227294921875,294.1499938964844,295.3121032714844,292.7424011230469,295.9669189453125,295.3786926269531,285.2275390625,0.0,0.0,0.0,0.0,1.0,,-0.0010067379334941,6.651925232858957e-09,0.0010067311814054,-0.0164790898561477,0.0,0.0,0.0,-0.008110461756587,60.0,13.36735725402832,-0.0,-6.910224215062044e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.44797502597794e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.949227387551218e-05,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,7.348492363234982e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.949217201210558e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004719436401501,285.14227294921875,294.1499938964844,295.3121032714844,292.7424011230469,295.9669189453125,295.3786926269531,285.2275390625,0.0,0.0,0.0,0.0,1.0,,-0.0010067379334941,6.651925232858957e-09,0.0010067311814054,-0.0164790898561477,0.0,0.0,0.0,-0.008110461756587,60.0,13.36735725402832,-0.0,-6.910224215062044e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.442555165151134e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.943519398802891e-05,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,7.344275945797563e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.943509212462232e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0004716729163192,285.1405029296875,294.1499938964844,295.302978515625,292.7368469238281,295.9609680175781,295.3697204589844,285.23345947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010061596985906,6.584345957350024e-09,0.0010061530629172,-0.0163020715117454,0.0,0.0,0.0,-0.0080769583582878,60.0,13.3341646194458,-0.0,-6.902292426502754e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.437072731088848e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.937745926436035e-05,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.34001150703989e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.937735740095376e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0004713990492746,285.1387939453125,294.1499938964844,295.2939453125,292.7314758300781,295.9550170898437,295.36083984375,285.2393798828125,0.0,0.0,0.0,0.0,1.0,,-0.0010055748280137,6.515987749367014e-09,0.0010055683087557,-0.0161230117082595,0.0,0.0,0.0,-0.0080430693924427,60.0,13.301426887512209,-0.0,-6.894273951729701e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.426027099834756e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.92611312540248e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.331420056289062e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.926103666657582e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0004708473570644,285.13543701171875,294.1499938964844,295.2762756347656,292.72125244140625,295.9430236816406,295.34326171875,285.2510986328125,0.0,0.0,0.0,0.0,1.0,,-0.0010043975198641,6.378269912232781e-09,0.0010043911170214,-0.0157622620463371,0.0,0.0,0.0,-0.0079747987911105,60.0,13.23695945739746,-0.0,-6.878133262944175e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.426027099834756e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.92611312540248e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.331420056289062e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.926103666657582e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0004708473570644,285.13543701171875,294.1499938964844,295.2762756347656,292.72125244140625,295.9430236816406,295.34326171875,285.2510986328125,0.0,0.0,0.0,0.0,1.0,,-0.0010043975198641,6.378269912232781e-09,0.0010043911170214,-0.0157622620463371,0.0,0.0,0.0,-0.0079747987911105,60.0,13.23695945739746,-0.0,-6.878133262944175e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.415168460691348e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.91467823041603e-05,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,7.322973397094756e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.914668771671133e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.00047030497808,285.1322021484375,294.1499938964844,295.2590637207031,292.71160888671875,295.93096923828125,295.3261108398437,285.2626647949219,0.0,0.0,0.0,0.0,1.0,,-0.0010032397694885,6.242879546647373e-09,0.0010032335994765,-0.0154076032340526,0.0,0.0,0.0,-0.0079076802358031,60.0,13.174810409545898,-0.0,-6.862284607223047e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.415168460691348e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.91467823041603e-05,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,7.322973397094756e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.914668771671133e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.00047030497808,285.1322021484375,294.1499938964844,295.2590637207031,292.71160888671875,295.93096923828125,295.3261108398437,285.2626647949219,0.0,0.0,0.0,0.0,1.0,,-0.0010032397694885,6.242879546647373e-09,0.0010032335994765,-0.0154076032340526,0.0,0.0,0.0,-0.0079076802358031,60.0,13.174810409545898,-0.0,-6.862284607223047e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.40496101975441e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.903928730636836e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.31503387214616e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.903919999487698e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0004697951371781,285.1291198730469,294.1499938964844,295.2422180175781,292.7025756835937,295.9188232421875,295.3093566894531,285.27410888671875,0.0,0.0,0.0,0.0,1.0,,-0.0010021515190601,6.115613349066962e-09,0.001002145349048,-0.0150742204859852,0.0,0.0,0.0,-0.0078445896506309,60.0,13.115195274353027,-0.0,-6.847403000165286e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.40496101975441e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.903928730636836e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.31503387214616e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.903919999487698e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0004697951371781,285.1291198730469,294.1499938964844,295.2422180175781,292.7025756835937,295.9188232421875,295.3093566894531,285.27410888671875,0.0,0.0,0.0,0.0,1.0,,-0.0010021515190601,6.115613349066962e-09,0.001002145349048,-0.0150742204859852,0.0,0.0,0.0,-0.0078445896506309,60.0,13.115195274353027,-0.0,-6.847403000165286e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.395797678735109e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.894278628053144e-05,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.307905616471544e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.894269169308244e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004693374212365,285.1261901855469,294.1499938964844,295.2257385253906,292.694091796875,295.9066162109375,295.2929077148437,285.2854309082031,0.0,0.0,0.0,0.0,1.0,,-0.0010011743288487,6.001344754480442e-09,0.0010011683916673,-0.0147748813033103,0.0,0.0,0.0,-0.0077879419550299,60.0,13.058355331420898,-0.0,-6.834055454874034e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.395797678735109e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.894278628053144e-05,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.307905616471544e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.894269169308244e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004693374212365,285.1261901855469,294.1499938964844,295.2257385253906,292.694091796875,295.9066162109375,295.2929077148437,285.2854309082031,0.0,0.0,0.0,0.0,1.0,,-0.0010011743288487,6.001344754480442e-09,0.0010011683916673,-0.0147748813033103,0.0,0.0,0.0,-0.0077879419550299,60.0,13.058355331420898,-0.0,-6.834055454874034e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.39191522775218e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.890190267469734e-05,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.304885366465896e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.890180808724836e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004691435024142,285.1247863769531,294.1499938964844,295.2176208496094,292.6900329589844,295.9004821777344,295.2848205566406,285.291015625,0.0,0.0,0.0,0.0,1.0,,-0.0010007609380409,5.952931481090218e-09,0.0010007550008594,-0.0146480565890669,0.0,0.0,0.0,-0.0077639450319111,60.0,13.031476974487305,-0.0,-6.828403797953797e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.388384205522016e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.886470797937363e-05,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.302138692466542e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.886462066788226e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0004689671332016,285.1234130859375,294.1499938964844,295.2095947265625,292.6860656738281,295.89434814453125,295.2767639160156,285.2966003417969,0.0,0.0,0.0,0.0,1.0,,-0.001000384800136,5.908888045524918e-09,0.0010003788629546,-0.0145326778292655,0.0,0.0,0.0,-0.0077421129681169,60.0,13.005208969116213,-0.0,-6.82326515288878e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.382350253872572e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.880116704152896e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.297444972209632e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.88010797300376e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004686657630372,285.1207275390625,294.1499938964844,295.1936950683594,292.67852783203125,295.8820495605469,295.2607727050781,285.3077087402344,0.0,0.0,0.0,0.0,1.0,,-0.0009997391607612,5.83362202988269e-09,0.0009997333399951,-0.0143355084583163,0.0,0.0,0.0,-0.0077047906816005,60.0,12.954691886901855,-0.0,-6.8144871079312e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.382350253872572e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.880116704152896e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.297444972209632e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.88010797300376e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004686657630372,285.1207275390625,294.1499938964844,295.1936950683594,292.67852783203125,295.8820495605469,295.2607727050781,285.3077087402344,0.0,0.0,0.0,0.0,1.0,,-0.0009997391607612,5.83362202988269e-09,0.0009997333399951,-0.0143355084583163,0.0,0.0,0.0,-0.0077047906816005,60.0,12.954691886901855,-0.0,-6.8144871079312e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.378365939483048e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.875919931801036e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.29434541426599e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.8759112006519e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004684667510446,285.1181945800781,294.1499938964844,295.17803955078125,292.6714172363281,295.86968994140625,295.2449645996094,285.31866455078125,0.0,0.0,0.0,0.0,1.0,,-0.0009993138955906,5.7838862588255324e-09,0.0009993080748245,-0.0142052164301276,0.0,0.0,0.0,-0.0076801348477602,60.0,12.90783405303955,-0.0,-6.808689789750133e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.378365939483048e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.875919931801036e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.29434541426599e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.8759112006519e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004684667510446,285.1181945800781,294.1499938964844,295.17803955078125,292.6714172363281,295.86968994140625,295.2449645996094,285.31866455078125,0.0,0.0,0.0,0.0,1.0,,-0.0009993138955906,5.7838862588255324e-09,0.0009993080748245,-0.0142052164301276,0.0,0.0,0.0,-0.0076801348477602,60.0,12.90783405303955,-0.0,-6.808689789750133e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.376912203151731e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.874389070319012e-05,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.293214002856985e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.874380339169876e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0004683941660914,285.11627197265625,294.1499938964844,295.1656494140625,292.6659851074219,295.8597717285156,295.2323913574219,285.3273620605469,0.0,0.0,0.0,0.0,1.0,,-0.0009991589467972,5.7657092433771595e-09,0.0009991532424464,-0.0141575979068875,0.0,0.0,0.0,-0.0076711261644959,60.0,12.87337589263916,-0.0,-6.806571661854832e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.376607340527698e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.874067472992464e-05,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.292976806638762e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.874058741843328e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0004683789447881,285.11578369140625,294.1499938964844,295.1625671386719,292.6646423339844,295.8572998046875,295.2292785644531,285.3295288085937,0.0,0.0,0.0,0.0,1.0,,-0.0009991256520152,5.7618909643508695e-09,0.0009991198312491,-0.0141475955024361,0.0,0.0,0.0,-0.007669229991734,60.0,12.86484146118164,-0.0,-6.806126862102246e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.37742370297201e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.8749267635867e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.293611270142719e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.874918032437564e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0004684197483584,285.113525390625,294.1499938964844,295.1472473144531,292.6582336425781,295.8448486328125,295.213623046875,285.3403015136719,0.0,0.0,0.0,0.0,1.0,,-0.0009992121485993,5.771979783020242e-09,0.0009992063278332,-0.0141740255057811,0.0,0.0,0.0,-0.0076742325909435,60.0,12.826274871826172,-0.0,-6.80730281032993e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.37742370297201e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.8749267635867e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.293611270142719e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.874918032437564e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0004684197483584,285.113525390625,294.1499938964844,295.1472473144531,292.6582336425781,295.8448486328125,295.213623046875,285.3403015136719,0.0,0.0,0.0,0.0,1.0,,-0.0009992121485993,5.771979783020242e-09,0.0009992063278332,-0.0141740255057811,0.0,0.0,0.0,-0.0076742325909435,60.0,12.826274871826172,-0.0,-6.80730281032993e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.378914546687156e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.87649618764408e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.294770330190659e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.876487456494942e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0004684942250605,285.1124572753906,294.1499938964844,295.1396484375,292.6551208496094,295.8385925292969,295.2057800292969,285.3456420898437,0.0,0.0,0.0,0.0,1.0,,-0.0009993719868361,5.790508961212026e-09,0.0009993662824854,-0.0142225651070475,0.0,0.0,0.0,-0.0076834256760776,60.0,12.808746337890623,-0.0,-6.80946143916117e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.380775736644864e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.87845560302958e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,7.296216790564358e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.878446871880442e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.000468587182695,285.11138916015625,294.1499938964844,295.1320495605469,292.652099609375,295.8323059082031,295.19793701171875,285.3509521484375,0.0,0.0,0.0,0.0,1.0,,-0.0009995703585445,5.813654002650992e-09,0.0009995646541938,-0.0142831970006227,0.0,0.0,0.0,-0.0076949018985033,60.0,12.791866302490234,-0.0,-6.81215936992885e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.386294550495222e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.884266910376029e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.300508877960965e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.884258906822652e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004688629123847,285.109375,294.1499938964844,295.1169128417969,292.6462097167969,295.8197326660156,295.18218994140625,285.36151123046875,0.0,0.0,0.0,0.0,1.0,,-0.001000155461952,5.882334619400353e-09,0.0010001495247706,-0.0144631192088127,0.0,0.0,0.0,-0.0077289380133152,60.0,12.761040687561035,-0.0,-6.820167897103603e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.386294550495222e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.884266910376029e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.300508877960965e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.884258906822652e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004688629123847,285.109375,294.1499938964844,295.1169128417969,292.6462097167969,295.8197326660156,295.18218994140625,285.36151123046875,0.0,0.0,0.0,0.0,1.0,,-0.001000155461952,5.882334619400353e-09,0.0010001495247706,-0.0144631192088127,0.0,0.0,0.0,-0.0077289380133152,60.0,12.761040687561035,-0.0,-6.820167897103603e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.39405945246108e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.892442903947084e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.306547922780737e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.89243490039371e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004692507791332,285.1075134277344,294.1499938964844,295.1017761230469,292.6405334472656,295.80712890625,295.16632080078125,285.3719787597656,0.0,0.0,0.0,0.0,1.0,,-0.001000982010737,5.978996853173157e-09,0.0010009760735556,-0.0147163402289152,0.0,0.0,0.0,-0.0077768573537468,60.0,12.73379898071289,-0.0,-6.831446341948323e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.39405945246108e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.892442903947084e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.306547922780737e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.89243490039371e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004692507791332,285.1075134277344,294.1499938964844,295.1017761230469,292.6405334472656,295.80712890625,295.16632080078125,285.3719787597656,0.0,0.0,0.0,0.0,1.0,,-0.001000982010737,5.978996853173157e-09,0.0010009760735556,-0.0147163402289152,0.0,0.0,0.0,-0.0077768573537468,60.0,12.73379898071289,-0.0,-6.831446341948323e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.404087177244946e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.90300250123255e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.314346294151619e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.902993770083413e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0004697517142631,285.10577392578125,294.1499938964844,295.0866394042969,292.6350402832031,295.79443359375,295.1502990722656,285.3823547363281,0.0,0.0,0.0,0.0,1.0,,-0.0010020498884841,6.1038551990577625e-09,0.0010020438348874,-0.0150434197857975,0.0,0.0,0.0,-0.0078387558460235,60.0,12.71033000946045,-0.0,-6.846029521057062e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.404087177244946e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.90300250123255e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.314346294151619e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.902993770083413e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0004697517142631,285.10577392578125,294.1499938964844,295.0866394042969,292.6350402832031,295.79443359375,295.1502990722656,285.3823547363281,0.0,0.0,0.0,0.0,1.0,,-0.0010020498884841,6.1038551990577625e-09,0.0010020438348874,-0.0150434197857975,0.0,0.0,0.0,-0.0078387558460235,60.0,12.71033000946045,-0.0,-6.846029521057062e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.415998647455126e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.91554552456364e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.323610043385997e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.915537521010263e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004703467711806,285.1041564941406,294.1499938964844,295.07147216796875,292.629638671875,295.7817077636719,295.1340637207031,285.3926696777344,0.0,0.0,0.0,0.0,1.0,,-0.0010033185826614,6.252190765110299e-09,0.001003312296234,-0.0154319945722818,0.0,0.0,0.0,-0.0079122921451926,60.0,12.69008731842041,-0.0,-6.863373869236966e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.415998647455126e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.91554552456364e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.323610043385997e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.915537521010263e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004703467711806,285.1041564941406,294.1499938964844,295.07147216796875,292.629638671875,295.7817077636719,295.1340637207031,285.3926696777344,0.0,0.0,0.0,0.0,1.0,,-0.0010033185826614,6.252190765110299e-09,0.001003312296234,-0.0154319945722818,0.0,0.0,0.0,-0.0079122921451926,60.0,12.69008731842041,-0.0,-6.863373869236966e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.422692528460176e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.9225937447045e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.328815991058946e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.922585741151124e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0004706811159849,285.1034240722656,294.1499938964844,295.0638427734375,292.6269836425781,295.7752990722656,295.1258544921875,285.39776611328125,0.0,0.0,0.0,0.0,1.0,,-0.0010040327906608,6.335551194780464e-09,0.0010040263878181,-0.0156503580510616,0.0,0.0,0.0,-0.007953624241054,60.0,12.681282997131348,-0.0,-6.873131042084425e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
