time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.429572673980148e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.929839143296704e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.334167457884178e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.929831139743328e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004710248322226,285.1026916503906,294.1499938964844,295.0561828613281,292.62432861328125,295.7688903808594,295.1176147460937,285.4028625488281,0.0,0.0,0.0,0.0,1.0,,-0.0010047658579424,6.421237319642614e-09,0.0010047594550997,-0.0158748142421245,0.0,0.0,0.0,-0.0079961037263274,60.0,12.672869682312012,-0.0,-6.883167458227035e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.444011811865494e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.945043711923064e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.345397170865908e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.945035708369689e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0004717461124528,285.1013488769531,294.1499938964844,295.0407409667969,292.6190795898437,295.7560119628906,295.1010131835937,285.4130249023437,0.0,0.0,0.0,0.0,1.0,,-0.0010063016088679,6.601059698851941e-09,0.0010062949731945,-0.0163458529859781,0.0,0.0,0.0,-0.0080852396786212,60.0,12.657291412353516,-0.0,-6.904253524453452e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.444011811865494e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.945043711923064e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.345397170865908e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.945035708369689e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0004717461124528,285.1013488769531,294.1499938964844,295.0407409667969,292.6190795898437,295.7560119628906,295.1010131835937,285.4130249023437,0.0,0.0,0.0,0.0,1.0,,-0.0010063016088679,6.601059698851941e-09,0.0010062949731945,-0.0163458529859781,0.0,0.0,0.0,-0.0080852396786212,60.0,12.657291412353516,-0.0,-6.904253524453452e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.459586726734416e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.961443720385432e-05,299.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.357510185102001e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.961436444427818e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004725241160485,285.10015869140625,294.1499938964844,295.025146484375,292.61383056640625,295.7430419921875,295.0841064453125,285.4230651855469,0.0,0.0,0.0,0.0,1.0,,-0.0010079611092805,6.7950369775360295e-09,0.0010079543571919,-0.0168539565056562,0.0,0.0,0.0,-0.0081814052537083,60.0,12.644225120544434,-0.0,-6.927035656190128e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.459586726734416e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.961443720385432e-05,299.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.357510185102001e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.961436444427818e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004725241160485,285.10015869140625,294.1499938964844,295.025146484375,292.61383056640625,295.7430419921875,295.0841064453125,285.4230651855469,0.0,0.0,0.0,0.0,1.0,,-0.0010079611092805,6.7950369775360295e-09,0.0010079543571919,-0.0168539565056562,0.0,0.0,0.0,-0.0081814052537083,60.0,12.644225120544434,-0.0,-6.927035656190128e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.47346052271314e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.976053115678952e-05,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.368300430243835e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.976045839721336e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0004732171655632,285.0992126464844,294.1499938964844,295.0111999511719,292.6091613769531,295.7315673828125,295.0691223144531,285.431884765625,0.0,0.0,0.0,0.0,1.0,,-0.0010094390017911,6.967832089088688e-09,0.0010094320168718,-0.0173065643757581,0.0,0.0,0.0,-0.0082670673727989,60.0,12.63336944580078,-0.0,-6.947361441689281e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.47535809245892e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.978051093639806e-05,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,7.369775994447991e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.978043817682192e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.000473311956739,285.0990905761719,294.1499938964844,295.0093078613281,292.6085205078125,295.7300109863281,295.06707763671875,285.4330749511719,0.0,0.0,0.0,0.0,1.0,,-0.0010096408659592,6.9914625200340205e-09,0.0010096338810399,-0.0173684600740671,0.0,0.0,0.0,-0.0082787815481424,60.0,12.631888389587402,-0.0,-6.950143927042518e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.491024684393778e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.994548599934204e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.381961040664464e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.994541323976593e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.00047409455874,285.09820556640625,294.1499938964844,294.9931945800781,292.6031188964844,295.71685791015625,295.0497741699219,285.4429931640625,0.0,0.0,0.0,0.0,1.0,,-0.0010113096795976,7.18658643705794e-09,0.0010113024618476,-0.0178795401006937,0.0,0.0,0.0,-0.0083755133673548,60.0,12.620281219482422,-0.0,-6.973136379428979e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.491024684393778e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.994548599934204e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.381961040664464e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.994541323976593e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.00047409455874,285.09820556640625,294.1499938964844,294.9931945800781,292.6031188964844,295.71685791015625,295.0497741699219,285.4429931640625,0.0,0.0,0.0,0.0,1.0,,-0.0010113096795976,7.18658643705794e-09,0.0010113024618476,-0.0178795401006937,0.0,0.0,0.0,-0.0083755133673548,60.0,12.620281219482422,-0.0,-6.973136379428979e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.49860259424895e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001000252887024,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,7.387854566331953e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001000252086669,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0004744731122627,285.09783935546875,294.1499938964844,294.98504638671875,292.6003723144531,295.7102355957031,295.0410461425781,285.4479064941406,0.0,0.0,0.0,0.0,1.0,,-0.0010121163213625,7.280970493184213e-09,0.0010121089871972,-0.0181267540901899,0.0,0.0,0.0,-0.0084223002195358,60.0,12.614336013793944,-0.0,-6.984272005183811e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.506329661235212e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001001066484604,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,7.393863779725507e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001001065757009,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004748590872623,285.0974426269531,294.1499938964844,294.976806640625,292.5975952148437,295.7036437988281,295.0323791503906,285.4528503417969,0.0,0.0,0.0,0.0,1.0,,-0.0010129389120265,7.377201960423463e-09,0.0010129315778613,-0.0183787997812032,0.0,0.0,0.0,-0.0084700053557753,60.0,12.608450889587402,-0.0,-6.995635004614087e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.521120955469088e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001002624048851,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.405367796309292e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001002623248496,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004755979462061,285.0967102050781,294.1499938964844,294.9600524902344,292.5919189453125,295.6903686523437,295.01483154296875,285.4626770019531,0.0,0.0,0.0,0.0,1.0,,-0.0010145161068066,7.561419934631886e-09,0.0010145085398107,-0.0188612882047891,0.0,0.0,0.0,-0.0085613382980227,60.0,12.596264839172363,-0.0,-7.017412428922398e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.521120955469088e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001002624048851,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.405367796309292e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001002623248496,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004755979462061,285.0967102050781,294.1499938964844,294.9600524902344,292.5919189453125,295.6903686523437,295.01483154296875,285.4626770019531,0.0,0.0,0.0,0.0,1.0,,-0.0010145161068066,7.561419934631886e-09,0.0010145085398107,-0.0188612882047891,0.0,0.0,0.0,-0.0085613382980227,60.0,12.596264839172363,-0.0,-7.017412428922398e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.5344141300302e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001004023870336,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.415706204483286e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001004023069981,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004762620083056,285.0961608886719,294.1499938964844,294.94293212890625,292.58599853515625,295.6769714355469,294.9970092773437,285.4724426269531,0.0,0.0,0.0,0.0,1.0,,-0.0010159313678741,7.726973727528731e-09,0.0010159236844629,-0.0192948840558528,0.0,0.0,0.0,-0.008643408305943,60.0,12.582825660705566,-0.0,-7.037012039745606e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.5344141300302e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001004023870336,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.415706204483286e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001004023069981,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004762620083056,285.0961608886719,294.1499938964844,294.94293212890625,292.58599853515625,295.6769714355469,294.9970092773437,285.4724426269531,0.0,0.0,0.0,0.0,1.0,,-0.0010159313678741,7.726973727528731e-09,0.0010159236844629,-0.0192948840558528,0.0,0.0,0.0,-0.008643408305943,60.0,12.582825660705566,-0.0,-7.037012039745606e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.546885848976672e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001005337180686,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.425406511174515e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.000100533645309,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004768850340042,285.0956726074219,294.1499938964844,294.92535400390625,292.5798645019531,295.6635437011719,294.97906494140625,285.4822082519531,0.0,0.0,0.0,0.0,1.0,,-0.0010172616457566,7.882298369565888e-09,0.0010172537295147,-0.0197016764432191,0.0,0.0,0.0,-0.0087204184383153,60.0,12.568570137023926,-0.0,-7.055425754742829e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.546885848976672e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001005337180686,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.425406511174515e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.000100533645309,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004768850340042,285.0956726074219,294.1499938964844,294.92535400390625,292.5798645019531,295.6635437011719,294.97906494140625,285.4822082519531,0.0,0.0,0.0,0.0,1.0,,-0.0010172616457566,7.882298369565888e-09,0.0010172537295147,-0.0197016764432191,0.0,0.0,0.0,-0.0087204184383153,60.0,12.568570137023926,-0.0,-7.055425754742829e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.55626819632016e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001006325110211,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.432702841470018e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001006324382615,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.000477353692986,285.09539794921875,294.1499938964844,294.9073181152344,292.57342529296875,295.6499328613281,294.9606628417969,285.4918518066406,0.0,0.0,0.0,0.0,1.0,,-0.0010182582773268,7.999121365287465e-09,0.0010182503610849,-0.0200076308101415,0.0,0.0,0.0,-0.0087783206254243,60.0,12.550881385803224,-0.0,-7.06929128568845e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.55626819632016e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001006325110211,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.432702841470018e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001006324382615,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.000477353692986,285.09539794921875,294.1499938964844,294.9073181152344,292.57342529296875,295.6499328613281,294.9606628417969,285.4918518066406,0.0,0.0,0.0,0.0,1.0,,-0.0010182582773268,7.999121365287465e-09,0.0010182503610849,-0.0200076308101415,0.0,0.0,0.0,-0.0087783206254243,60.0,12.550881385803224,-0.0,-7.06929128568845e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.561391198076308e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001006864549708,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.436687155859545e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0001006863822112,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0004776096029672,285.0952453613281,294.1499938964844,294.89813232421875,292.570068359375,295.6431579589844,294.95147705078125,285.4967041015625,0.0,0.0,0.0,0.0,1.0,,-0.0010188050800934,8.062913003925587e-09,0.0010187970474362,-0.0201746933162212,0.0,0.0,0.0,-0.008809951134026,60.0,12.542402267456056,-0.0,-7.07686780287986e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.564953506924212e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001007239625323,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.439457112923265e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001007238897727,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0004777875437866,285.0951538085937,294.1499938964844,294.8887939453125,292.5666198730469,295.6363220214844,294.9421691894531,285.5014953613281,0.0,0.0,0.0,0.0,1.0,,-0.0010191827313974,8.107260640599634e-09,0.0010191745823249,-0.0202908366918563,0.0,0.0,0.0,-0.0088319275528192,60.0,12.532293319702148,-0.0,-7.082137898350993e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.571224654791877e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001007899991236,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.444334914907813e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.000100789926364,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004781008465215,285.09503173828125,294.1499938964844,294.86968994140625,292.5594482421875,295.62255859375,294.92333984375,285.5111083984375,0.0,0.0,0.0,0.0,1.0,,-0.0010198535164818,8.185332411869695e-09,0.0010198453674092,-0.0204952917993068,0.0,0.0,0.0,-0.0088706472888588,60.0,12.510828018188477,-0.0,-7.091419718108227e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.571224654791877e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001007899991236,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.444334914907813e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.000100789926364,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004781008465215,285.09503173828125,294.1499938964844,294.86968994140625,292.5594482421875,295.62255859375,294.92333984375,285.5111083984375,0.0,0.0,0.0,0.0,1.0,,-0.0010198535164818,8.185332411869695e-09,0.0010198453674092,-0.0204952917993068,0.0,0.0,0.0,-0.0088706472888588,60.0,12.510828018188477,-0.0,-7.091419718108227e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.574514115229248e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001008246326819,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.446892414009199e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001008245671982,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004782651667483,285.09503173828125,294.1499938964844,294.8500061035156,292.5518798828125,295.60870361328125,294.9041442871094,285.5206604003906,0.0,0.0,0.0,0.0,1.0,,-0.001020201598294,8.226242798059502e-09,0.0010201933328062,-0.0206024330109357,0.0,0.0,0.0,-0.0088909193873405,60.0,12.485628128051758,-0.0,-7.096286225305448e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.574514115229248e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001008246326819,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.446892414009199e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001008245671982,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004782651667483,285.09503173828125,294.1499938964844,294.8500061035156,292.5518798828125,295.60870361328125,294.9041442871094,285.5206604003906,0.0,0.0,0.0,0.0,1.0,,-0.001020201598294,8.226242798059502e-09,0.0010201933328062,-0.0206024330109357,0.0,0.0,0.0,-0.0088909193873405,60.0,12.485628128051758,-0.0,-7.096286225305448e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.576670709066092e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001008473336696,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.448568794643506e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.000100847268186,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004783729091286,285.0951232910156,294.1499938964844,294.8295593261719,292.543212890625,295.59527587890625,294.8851318359375,285.5298156738281,0.0,0.0,0.0,0.0,1.0,,-0.0010204318678006,8.253041805517114e-09,0.0010204236023128,-0.0206726118922233,0.0,0.0,0.0,-0.0089042102918028,60.0,12.458502769470217,-0.0,-7.09947514110354e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.576757292961702e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001008482504403,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,7.448636461049318e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001008481776807,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004783772455994,285.0951538085937,294.1499938964844,294.8286437988281,292.5428161621094,295.5947265625,294.88433837890625,285.5302124023437,0.0,0.0,0.0,0.0,1.0,,-0.0010204412974417,8.25412005411863e-09,0.0010204330319538,-0.0206754356622695,0.0,0.0,0.0,-0.0089047458022832,60.0,12.457372665405272,-0.0,-7.099603038795976e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.5781208074186e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001008626059046,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.449696568073705e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.000100862540421,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004784453776665,285.095458984375,294.1499938964844,294.8046569824219,292.5313720703125,295.58038330078125,294.86260986328125,285.5396728515625,0.0,0.0,0.0,0.0,1.0,,-0.0010205840226262,8.271041629370757e-09,0.0010205757571384,-0.0207197535783052,0.0,0.0,0.0,-0.0089131249114871,60.0,12.422396659851074,-0.0,-7.101617427451856e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.5781208074186e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001008626059046,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.449696568073705e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.000100862540421,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004784453776665,285.095458984375,294.1499938964844,294.8046569824219,292.5313720703125,295.58038330078125,294.86260986328125,285.5396728515625,0.0,0.0,0.0,0.0,1.0,,-0.0010205840226262,8.271041629370757e-09,0.0010205757571384,-0.0207197535783052,0.0,0.0,0.0,-0.0089131249114871,60.0,12.422396659851074,-0.0,-7.101617427451856e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.578722529113291e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001008689359878,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.450164412148297e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0001008688705042,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004784754419233,285.0956115722656,294.1499938964844,294.791748046875,292.5247802734375,295.5731506347656,294.8511962890625,285.5443725585937,0.0,0.0,0.0,0.0,1.0,,-0.0010206473525613,8.278500551739398e-09,0.0010206390870735,-0.0207392871379852,0.0,0.0,0.0,-0.0089168203994631,60.0,12.40385913848877,-0.0,-7.10250489532882e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.57924421527423e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001008744293358,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.450569682987407e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0001008743638521,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004785015189554,285.0958251953125,294.1499938964844,294.7782592773437,292.5177001953125,295.5658569335937,294.8394470214844,285.5491027832031,0.0,0.0,0.0,0.0,1.0,,-0.0010207027662545,8.284970043348494e-09,0.0010206943843513,-0.0207562297582626,0.0,0.0,0.0,-0.0089200278744101,60.0,12.38439655303955,-0.0,-7.103275123654387e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.580104961059988e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.000100883487903,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.45123834349215e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001008834224194,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004785445344168,285.0963134765625,294.1499938964844,294.7495422363281,292.5019226074219,295.5511169433594,294.8153686523437,285.5585021972656,0.0,0.0,0.0,0.0,1.0,,-0.0010207940358668,8.295621967135958e-09,0.001020785770379,-0.0207841228693723,0.0,0.0,0.0,-0.0089253094047307,60.0,12.343588829040527,-0.0,-7.10454273189498e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.580104961059988e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.000100883487903,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.45123834349215e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001008834224194,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004785445344168,285.0963134765625,294.1499938964844,294.7495422363281,292.5019226074219,295.5511169433594,294.8153686523437,285.5585021972656,0.0,0.0,0.0,0.0,1.0,,-0.0010207940358668,8.295621967135958e-09,0.001020785770379,-0.0207841228693723,0.0,0.0,0.0,-0.0089253094047307,60.0,12.343588829040527,-0.0,-7.10454273189498e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.580585174262524e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0001008885446935,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.451611600117758e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001008884792099,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0004785685450769,285.096923828125,294.1499938964844,294.71875,292.4842529296875,295.5360412597656,294.7892761230469,285.56787109375,0.0,0.0,0.0,0.0,1.0,,-0.0010208447929471,8.301545229016938e-09,0.0010208365274593,-0.0207996349781751,0.0,0.0,0.0,-0.0089282467961311,60.0,12.29811191558838,-0.0,-7.10524830083159e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.580585174262524e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0001008885446935,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.451611600117758e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001008884792099,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0004785685450769,285.096923828125,294.1499938964844,294.71875,292.4842529296875,295.5360412597656,294.7892761230469,285.56787109375,0.0,0.0,0.0,0.0,1.0,,-0.0010208447929471,8.301545229016938e-09,0.0010208365274593,-0.0207996349781751,0.0,0.0,0.0,-0.0089282467961311,60.0,12.29811191558838,-0.0,-7.10524830083159e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.580810728948563e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001008909166557,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.451786223100498e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001008908511721,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004785798373632,285.0976257324219,294.1499938964844,294.6860046386719,292.4648132324219,295.5206604003906,294.761474609375,285.57720947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010208683088421,8.304285259441713e-09,0.001020859926939,-0.0208068117499351,0.0,0.0,0.0,-0.0089296055957674,60.0,12.24917697906494,-0.0,-7.105574439947304e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.580810728948563e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001008909166557,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.451786223100498e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001008908511721,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004785798373632,285.0976257324219,294.1499938964844,294.6860046386719,292.4648132324219,295.5206604003906,294.761474609375,285.57720947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010208683088421,8.304285259441713e-09,0.001020859926939,-0.0208068117499351,0.0,0.0,0.0,-0.0089296055957674,60.0,12.24917697906494,-0.0,-7.105574439947304e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.580791083863004e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.000100890698377,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.451770215993747e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001008906328934,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004785788478329,285.09844970703125,294.1499938964844,294.6514587402344,292.4437561035156,295.5049133300781,294.73193359375,285.5865173339844,0.0,0.0,0.0,0.0,1.0,,-0.0010208656312897,8.303973508816398e-09,0.0010208573658019,-0.0208059921860694,0.0,0.0,0.0,-0.0089294500648975,60.0,12.196882247924805,-0.0,-7.10553678118231e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.580791083863004e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.000100890698377,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.451770215993747e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001008906328934,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004785788478329,285.09844970703125,294.1499938964844,294.6514587402344,292.4437561035156,295.5049133300781,294.73193359375,285.5865173339844,0.0,0.0,0.0,0.0,1.0,,-0.0010208656312897,8.303973508816398e-09,0.0010208573658019,-0.0208059921860694,0.0,0.0,0.0,-0.0089294500648975,60.0,12.196882247924805,-0.0,-7.10553678118231e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
