time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.580677578924224e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001008895051199,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.451682176906615e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001008894396363,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004785732016898,285.0989074707031,294.1499938964844,294.63360595703125,292.43267822265625,295.496826171875,294.7163391113281,285.59112548828125,0.0,0.0,0.0,0.0,1.0,,-0.001020853058435,8.302527554349126e-09,0.0010208447929471,-0.0208022091537714,0.0,0.0,0.0,-0.008928732946515,60.0,12.169221878051758,-0.0,-7.105364829840255e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.580525511410087e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001008879044093,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.451563578797504e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001008878389257,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0004785656346939,285.0993957519531,294.1499938964844,294.6153259277344,292.4212646484375,295.4887084960937,294.70037841796875,285.59576416015625,0.0,0.0,0.0,0.0,1.0,,-0.0010208365274593,8.300602871713636e-09,0.0010208282619714,-0.0207971688359975,0.0,0.0,0.0,-0.0089277783408761,60.0,12.14097499847412,-0.0,-7.10513603507934e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.580126061337069e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001008836843539,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.451252167811617e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001008836261462,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0004785456694662,285.1004333496094,294.1499938964844,294.5777587890625,292.3974914550781,295.4721984863281,294.667724609375,285.6050109863281,0.0,0.0,0.0,0.0,1.0,,-0.0010207936866208,8.295558018289741e-09,0.001020785421133,-0.0207839552313089,0.0,0.0,0.0,-0.0089252786710858,60.0,12.083226203918455,-0.0,-7.104534915924887e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.580126061337069e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001008836843539,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.451252167811617e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001008836261462,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0004785456694662,285.1004333496094,294.1499938964844,294.5777587890625,292.3974914550781,295.4721984863281,294.667724609375,285.6050109863281,0.0,0.0,0.0,0.0,1.0,,-0.0010207936866208,8.295558018289741e-09,0.001020785421133,-0.0207839552313089,0.0,0.0,0.0,-0.0089252786710858,60.0,12.083226203918455,-0.0,-7.104534915924887e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.579535981174558e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001008774706861,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.450792327290401e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0001008774052024,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004785162163898,285.1015625,294.1499938964844,294.53887939453125,292.37255859375,295.4552917480469,294.63348388671875,285.6141967773437,0.0,0.0,0.0,0.0,1.0,,-0.0010207303566858,8.288143504842083e-09,0.0010207220911979,-0.0207645371556282,0.0,0.0,0.0,-0.0089216036722064,60.0,12.022740364074709,-0.0,-7.103652421847073e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.579535981174558e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001008774706861,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.450792327290401e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0001008774052024,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004785162163898,285.1015625,294.1499938964844,294.53887939453125,292.37255859375,295.4552917480469,294.63348388671875,285.6141967773437,0.0,0.0,0.0,0.0,1.0,,-0.0010207303566858,8.288143504842083e-09,0.0010207220911979,-0.0207645371556282,0.0,0.0,0.0,-0.0089216036722064,60.0,12.022740364074709,-0.0,-7.103652421847073e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.578804019838572e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.000100869758171,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.45022261980921e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001008696999633,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004784796910826,285.1028137207031,294.1499938964844,294.4989318847656,292.3466491699219,295.43798828125,294.5978698730469,285.6233825683594,0.0,0.0,0.0,0.0,1.0,,-0.0010206518927589,8.278963292696062e-09,0.001020643627271,-0.0207404978573322,0.0,0.0,0.0,-0.0089170522987842,60.0,11.960037231445312,-0.0,-7.102559607119474e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.578804019838572e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.000100869758171,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.45022261980921e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001008696999633,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004784796910826,285.1028137207031,294.1499938964844,294.4989318847656,292.3466491699219,295.43798828125,294.5978698730469,285.6233825683594,0.0,0.0,0.0,0.0,1.0,,-0.0010206518927589,8.278963292696062e-09,0.001020643627271,-0.0207404978573322,0.0,0.0,0.0,-0.0089170522987842,60.0,11.960037231445312,-0.0,-7.102559607119474e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.577989112585784e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.000100861172541,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.449588156305254e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001008611070574,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004784389748238,285.1040954589844,294.1499938964844,294.4580078125,292.3199462890625,295.4204406738281,294.5615234375,285.6325378417969,0.0,0.0,0.0,0.0,1.0,,-0.0010205648140981,8.268745688155832e-09,0.0010205565486103,-0.0207137390971183,0.0,0.0,0.0,-0.008911988697946,60.0,11.89616870880127,-0.0,-7.10134386849859e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.577989112585784e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.000100861172541,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.449588156305254e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001008611070574,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004784389748238,285.1040954589844,294.1499938964844,294.4580078125,292.3199462890625,295.4204406738281,294.5615234375,285.6325378417969,0.0,0.0,0.0,0.0,1.0,,-0.0010205648140981,8.268745688155832e-09,0.0010205565486103,-0.0207137390971183,0.0,0.0,0.0,-0.008911988697946,60.0,11.89616870880127,-0.0,-7.10134386849859e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.577508899383248e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001008561157505,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,7.449214899679646e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001008560502668,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0004784149932675,285.10479736328125,294.1499938964844,294.4372253417969,292.30633544921875,295.411376953125,294.5424499511719,285.6370849609375,0.0,0.0,0.0,0.0,1.0,,-0.0010205132421106,8.262733608432882e-09,0.0010205049766227,-0.0206979941576719,0.0,0.0,0.0,-0.0089090075343847,60.0,11.862919807434082,-0.0,-7.100628351963678e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.577020682627337e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001008509716484,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,7.448835094692186e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0001008509134408,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0004783906333614,285.1055603027344,294.1499938964844,294.41632080078125,292.2925720214844,295.4021911621094,294.52313232421875,285.6416320800781,0.0,0.0,0.0,0.0,1.0,,-0.0010204608552157,8.256622052726925e-09,0.0010204525897279,-0.0206819903105497,0.0,0.0,0.0,-0.0089059779420495,60.0,11.82943344116211,-0.0,-7.09990075620226e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.576023876434192e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001008404651656,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.448058750014752e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.000100840406958,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004783408367075,285.1070861816406,294.1499938964844,294.3739929199219,292.2646789550781,295.3836364746094,294.48406982421875,285.65069580078125,0.0,0.0,0.0,0.0,1.0,,-0.0010203541023656,8.2441369286812e-09,0.0010203459532931,-0.0206492934376001,0.0,0.0,0.0,-0.0088997883722186,60.0,11.76199436187744,-0.0,-7.098415721884521e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.576023876434192e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001008404651656,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.448058750014752e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.000100840406958,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004783408367075,285.1070861816406,294.1499938964844,294.3739929199219,292.2646789550781,295.3836364746094,294.48406982421875,285.65069580078125,0.0,0.0,0.0,0.0,1.0,,-0.0010203541023656,8.2441369286812e-09,0.0010203459532931,-0.0206492934376001,0.0,0.0,0.0,-0.0088997883722186,60.0,11.76199436187744,-0.0,-7.098415721884521e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.574989962857217e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.000100829580333,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,7.447254029102623e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001008295221254,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004782892356161,285.10870361328125,294.1499938964844,294.33123779296875,292.2364501953125,295.3646240234375,294.4441833496094,285.65972900390625,0.0,0.0,0.0,0.0,1.0,,-0.0010202435078099,8.231200609998268e-09,0.0010202353587374,-0.0206154156476259,0.0,0.0,0.0,-0.0088933752849698,60.0,11.693631172180176,-0.0,-7.096875975776129e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.574989962857217e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.000100829580333,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,7.447254029102623e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001008295221254,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004782892356161,285.10870361328125,294.1499938964844,294.33123779296875,292.2364501953125,295.3646240234375,294.4441833496094,285.65972900390625,0.0,0.0,0.0,0.0,1.0,,-0.0010202435078099,8.231200609998268e-09,0.0010202353587374,-0.0206154156476259,0.0,0.0,0.0,-0.0088933752849698,60.0,11.693631172180176,-0.0,-7.096875975776129e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.573948045726866e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.000100818608189,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.446443487424403e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001008185499813,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.000478237227071,285.11041259765625,294.1499938964844,294.2882080078125,292.20806884765625,295.34521484375,294.4035949707031,285.6687316894531,0.0,0.0,0.0,0.0,1.0,,-0.0010201320983469,8.218163927153911e-09,0.001020123832859,-0.0205812752246856,0.0,0.0,0.0,-0.0088869128376245,60.0,11.624662399291992,-0.0,-7.0953255715267e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.573948045726866e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.000100818608189,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.446443487424403e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001008185499813,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.000478237227071,285.11041259765625,294.1499938964844,294.2882080078125,292.20806884765625,295.34521484375,294.4035949707031,285.6687316894531,0.0,0.0,0.0,0.0,1.0,,-0.0010201320983469,8.218163927153911e-09,0.001020123832859,-0.0205812752246856,0.0,0.0,0.0,-0.0088869128376245,60.0,11.624662399291992,-0.0,-7.0953255715267e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.572927228873596e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001008078470476,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.445648952852935e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0001008077961159,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004781862371601,285.1122436523437,294.1499938964844,294.2450866699219,292.1796264648437,295.3254089355469,294.3624572753906,285.6776733398437,0.0,0.0,0.0,0.0,1.0,,-0.0010200227843597,8.205385704229684e-09,0.0010200146352872,-0.0205478128045797,0.0,0.0,0.0,-0.008880577981472,60.0,11.555401802062988,-0.0,-7.093805010072175e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.572927228873596e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001008078470476,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.445648952852935e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0001008077961159,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004781862371601,285.1122436523437,294.1499938964844,294.2450866699219,292.1796264648437,295.3254089355469,294.3624572753906,285.6776733398437,0.0,0.0,0.0,0.0,1.0,,-0.0010200227843597,8.205385704229684e-09,0.0010200146352872,-0.0205478128045797,0.0,0.0,0.0,-0.008880577981472,60.0,11.555401802062988,-0.0,-7.093805010072175e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.572441194904968e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001008027320494,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,7.445270603056997e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001008026738418,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004781619645655,285.1131896972656,294.1499938964844,294.2235107421875,292.1654357910156,295.3152770996094,294.3416748046875,285.68212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010199708631262,8.199303458411578e-09,0.0010199625976383,-0.0205318816006183,0.0,0.0,0.0,-0.0088775623589754,60.0,11.52078628540039,-0.0,-7.09308167756717e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.571969712851568e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0001007977625704,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.444903894793242e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001007977043627,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0004781384195666,285.1141662597656,294.1499938964844,294.2019958496094,292.1513061523437,295.3050842285156,294.3208312988281,285.68658447265625,0.0,0.0,0.0,0.0,1.0,,-0.0010199203388765,8.193397960098991e-09,0.001019912189804,-0.0205164179205894,0.0,0.0,0.0,-0.0088746352121233,60.0,11.48623752593994,-0.0,-7.092379661344239e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.57106749410741e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0001007882528938,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.444201037287712e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001007882019621,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004780933377332,285.1161804199219,294.1499938964844,294.1591491699219,292.123291015625,295.2844543457031,294.279052734375,285.69549560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010198237141594,8.182095889708307e-09,0.0010198154486715,-0.020486818626523,0.0,0.0,0.0,-0.0088690323755145,60.0,11.417336463928224,-0.0,-7.091035314488181e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.57106749410741e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0001007882528938,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.444201037287712e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001007882019621,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004780933377332,285.1161804199219,294.1499938964844,294.1591491699219,292.123291015625,295.2844543457031,294.279052734375,285.69549560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010198237141594,8.182095889708307e-09,0.0010198154486715,-0.020486818626523,0.0,0.0,0.0,-0.0088690323755145,60.0,11.417336463928224,-0.0,-7.091035314488181e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.570284601068124e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001007800092338,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.443592039635405e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001007799510261,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004780542512889,285.1182556152344,294.1499938964844,294.1166687011719,292.0957336425781,295.2634582519531,294.2371520996094,285.704345703125,0.0,0.0,0.0,0.0,1.0,,-0.0010197397787123,8.172286847241141e-09,0.0010197316296398,-0.0204611308872699,0.0,0.0,0.0,-0.0088641699403524,60.0,11.349098205566406,-0.0,-7.089868603316063e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.570284601068124e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001007800092338,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.443592039635405e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001007799510261,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004780542512889,285.1182556152344,294.1499938964844,294.1166687011719,292.0957336425781,295.2634582519531,294.2371520996094,285.704345703125,0.0,0.0,0.0,0.0,1.0,,-0.0010197397787123,8.172286847241141e-09,0.0010197316296398,-0.0204611308872699,0.0,0.0,0.0,-0.0088641699403524,60.0,11.349098205566406,-0.0,-7.089868603316063e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.569644316798076e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001007732571451,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.443093636538833e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001007732062134,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004780222952831,285.1204528808594,294.1499938964844,294.0747375488281,292.0687866210937,295.2420959472656,294.1953430175781,285.713134765625,0.0,0.0,0.0,0.0,1.0,,-0.0010196710936725,8.164252385256532e-09,0.0010196629445999,-0.0204400885850191,0.0,0.0,0.0,-0.0088601866737008,60.0,11.281864166259766,-0.0,-7.088912923336467e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.569644316798076e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001007732571451,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.443093636538833e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001007732062134,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004780222952831,285.1204528808594,294.1499938964844,294.0747375488281,292.0687866210937,295.2420959472656,294.1953430175781,285.713134765625,0.0,0.0,0.0,0.0,1.0,,-0.0010196710936725,8.164252385256532e-09,0.0010196629445999,-0.0204400885850191,0.0,0.0,0.0,-0.0088601866737008,60.0,11.281864166259766,-0.0,-7.088912923336467e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.56917501753196e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001007683167699,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.44272765587084e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001007682585623,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004779988666996,285.1227111816406,294.1499938964844,294.0335693359375,292.0426025390625,295.2204284667969,294.1537475585937,285.721923828125,0.0,0.0,0.0,0.0,1.0,,-0.0010196205694228,8.158352216014464e-09,0.0010196124203503,-0.0204246379435062,0.0,0.0,0.0,-0.0088572613894939,60.0,11.215944290161133,-0.0,-7.08821161765627e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.56917501753196e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001007683167699,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.44272765587084e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001007682585623,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004779988666996,285.1227111816406,294.1499938964844,294.0335693359375,292.0426025390625,295.2204284667969,294.1537475585937,285.721923828125,0.0,0.0,0.0,0.0,1.0,,-0.0010196205694228,8.158352216014464e-09,0.0010196124203503,-0.0204246379435062,0.0,0.0,0.0,-0.0088572613894939,60.0,11.215944290161133,-0.0,-7.08821161765627e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.5690404123161e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0001007668979582,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.442622882081196e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001007668470265,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004779921437148,285.1239013671875,294.1499938964844,294.0132751464844,292.02984619140625,295.2094116210937,294.13311767578125,285.7262878417969,0.0,0.0,0.0,0.0,1.0,,-0.0010196061339229,8.156650466162318e-09,0.0010195979848504,-0.0204201806336641,0.0,0.0,0.0,-0.0088564185425639,60.0,11.183813095092772,-0.0,-7.08800911297658e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.56894873525016e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001007659302558,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,7.442551577696577e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001007658793241,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0004779875744134,285.1250915527344,294.1499938964844,293.9932556152344,292.0173645019531,295.19830322265625,294.11260986328125,285.73065185546875,0.0,0.0,0.0,0.0,1.0,,-0.0010195962386205,8.155481623361993e-09,0.001019588089548,-0.0204171203076839,0.0,0.0,0.0,-0.0088558392599225,60.0,11.152097702026367,-0.0,-7.087870557143108e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.56887743086554e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0001007651808322,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.442496280418709e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001007651226245,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004779840528499,285.1275329589844,294.1499938964844,293.9540100097656,291.9931945800781,295.1759948730469,294.0718688964844,285.7393493652344,0.0,0.0,0.0,0.0,1.0,,-0.001019588089548,8.154543706950791e-09,0.0010195799404755,-0.0204146634787321,0.0,0.0,0.0,-0.0088553735986351,60.0,11.089593887329102,-0.0,-7.087759001933591e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.56887743086554e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0001007651808322,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.442496280418709e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001007651226245,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004779840528499,285.1275329589844,294.1499938964844,293.9540100097656,291.9931945800781,295.1759948730469,294.0718688964844,285.7393493652344,0.0,0.0,0.0,0.0,1.0,,-0.001019588089548,8.154543706950791e-09,0.0010195799404755,-0.0204146634787321,0.0,0.0,0.0,-0.0088553735986351,60.0,11.089593887329102,-0.0,-7.087759001933591e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.56910225795582e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0001007675382425,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.442670175805688e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001007674873108,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004779952869284,285.13006591796875,294.1499938964844,293.9159851074219,291.97027587890625,295.1534118652344,294.0318603515625,285.7479858398437,0.0,0.0,0.0,0.0,1.0,,-0.0010196114890277,8.157291730981342e-09,0.0010196033399552,-0.0204218607395887,0.0,0.0,0.0,-0.0088567351922392,60.0,11.0294828414917,-0.0,-7.088085851592042e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.56910225795582e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0001007675382425,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.442670175805688e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001007674873108,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004779952869284,285.13006591796875,294.1499938964844,293.9159851074219,291.97027587890625,295.1534118652344,294.0318603515625,285.7479858398437,0.0,0.0,0.0,0.0,1.0,,-0.0010196114890277,8.157291730981342e-09,0.0010196033399552,-0.0204218607395887,0.0,0.0,0.0,-0.0088567351922392,60.0,11.0294828414917,-0.0,-7.088085851592042e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.569619578542188e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001007729806588,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.443071808665991e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.000100772929727,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004780211311299,285.1326599121094,294.1499938964844,293.8793334960937,291.94879150390625,295.13055419921875,293.99267578125,285.7566223144531,0.0,0.0,0.0,0.0,1.0,,-0.0010196660878136,8.163680398354245e-09,0.0010196579387411,-0.0204385928809642,0.0,0.0,0.0,-0.0088599026203155,60.0,10.97203254699707,-0.0,-7.088845421776568e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.569619578542188e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001007729806588,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.443071808665991e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.000100772929727,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004780211311299,285.1326599121094,294.1499938964844,293.8793334960937,291.94879150390625,295.13055419921875,293.99267578125,285.7566223144531,0.0,0.0,0.0,0.0,1.0,,-0.0010196660878136,8.163680398354245e-09,0.0010196579387411,-0.0204385928809642,0.0,0.0,0.0,-0.0088599026203155,60.0,10.97203254699707,-0.0,-7.088845421776568e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.570452675689012e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0001007817481877,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.443719368893653e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001007817045319,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004780627787113,285.1353759765625,294.1499938964844,293.84423828125,291.9288635253906,295.1075134277344,293.9545593261719,285.76519775390625,0.0,0.0,0.0,0.0,1.0,,-0.0010197544470429,8.174010801553777e-09,0.0010197462979704,-0.0204656459391117,0.0,0.0,0.0,-0.0088650239631533,60.0,10.917534828186035,-0.0,-7.090073950166699e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
