time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.570452675689012e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0001007817481877,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.443719368893653e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001007817045319,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004780627787113,285.1353759765625,294.1499938964844,293.84423828125,291.9288635253906,295.1075134277344,293.9545593261719,285.76519775390625,0.0,0.0,0.0,0.0,1.0,,-0.0010197544470429,8.174010801553777e-09,0.0010197462979704,-0.0204656459391117,0.0,0.0,0.0,-0.0088650239631533,60.0,10.917534828186035,-0.0,-7.090073950166699e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.571037662681192e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0001007879109238,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.44417411624454e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001007878599921,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.000478091998957,285.1367492675781,294.1499938964844,293.82733154296875,291.9195251464844,295.09588623046875,293.9360656738281,285.7694396972656,0.0,0.0,0.0,0.0,1.0,,-0.0010198167292401,8.181274324670085e-09,0.0010198084637522,-0.0204846672713756,0.0,0.0,0.0,-0.0088686253875494,60.0,10.891912460327148,-0.0,-7.090937259590646e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.571688860887662e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001007947648759,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.444680522894487e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0001007947139441,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004781245079357,285.13818359375,294.1499938964844,293.8108825683594,291.9106750488281,295.084228515625,293.9178771972656,285.7737121582031,0.0,0.0,0.0,0.0,1.0,,-0.0010198861127719,8.189361189181454e-09,0.001019877847284,-0.0205058455467224,0.0,0.0,0.0,-0.0088726356625556,60.0,10.867042541503906,-0.0,-7.091899334454865e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.573162242304534e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001008102772175,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.44582648621872e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001008102262858,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004781981406267,285.1410217285156,294.1499938964844,293.7794189453125,291.89434814453125,295.06085205078125,293.8822021484375,285.7821960449219,0.0,0.0,0.0,0.0,1.0,,-0.0010200423421338,8.207670987303572e-09,0.0010200341930612,-0.020553795620799,0.0,0.0,0.0,-0.0088817104697227,60.0,10.818950653076172,-0.0,-7.09407714793997e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.573162242304534e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001008102772175,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.44582648621872e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001008102262858,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004781981406267,285.1410217285156,294.1499938964844,293.7794189453125,291.89434814453125,295.06085205078125,293.8822021484375,285.7821960449219,0.0,0.0,0.0,0.0,1.0,,-0.0010200423421338,8.207670987303572e-09,0.0010200341930612,-0.020553795620799,0.0,0.0,0.0,-0.0088817104697227,60.0,10.818950653076172,-0.0,-7.09407714793997e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.57507436396554e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001008304097922,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.447312964359298e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0001008303588605,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004782936593983,285.1439819335937,294.1499938964844,293.75,291.880126953125,295.0373840332031,293.8480834960937,285.7906494140625,0.0,0.0,0.0,0.0,1.0,,-0.0010202456032857,8.231445747242105e-09,0.0010202373377978,-0.0206160582602024,0.0,0.0,0.0,-0.0088934963569045,60.0,10.77499771118164,-0.0,-7.096905108028295e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.57507436396554e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001008304097922,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.447312964359298e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0001008303588605,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004782936593983,285.1439819335937,294.1499938964844,293.75,291.880126953125,295.0373840332031,293.8480834960937,285.7906494140625,0.0,0.0,0.0,0.0,1.0,,-0.0010202456032857,8.231445747242105e-09,0.0010202373377978,-0.0206160582602024,0.0,0.0,0.0,-0.0088934963569045,60.0,10.77499771118164,-0.0,-7.096905108028295e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.577231685398148e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001008531253319,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.448990800185129e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001008530816761,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0004784014599863,285.1470031738281,294.1499938964844,293.721923828125,291.8681030273437,295.0137939453125,293.8153991699219,285.799072265625,0.0,0.0,0.0,0.0,1.0,,-0.001020475057885,8.258278505479666e-09,0.0010204667923972,-0.0206863265484571,0.0,0.0,0.0,-0.0089067984372377,60.0,10.735234260559082,-0.0,-7.100098287082801e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.577231685398148e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001008531253319,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.448990800185129e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001008530816761,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0004784014599863,285.1470031738281,294.1499938964844,293.721923828125,291.8681030273437,295.0137939453125,293.8153991699219,285.799072265625,0.0,0.0,0.0,0.0,1.0,,-0.001020475057885,8.258278505479666e-09,0.0010204667923972,-0.0206863265484571,0.0,0.0,0.0,-0.0089067984372377,60.0,10.735234260559082,-0.0,-7.100098287082801e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.579499601386487e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001008770050248,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.450753764715046e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.000100876961369,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004785147611983,285.15008544921875,294.1499938964844,293.6943359375,291.8582763671875,294.9901733398437,293.7839050292969,285.80743408203125,0.0,0.0,0.0,0.0,1.0,,-0.0010207162704318,8.286487940267762e-09,0.001020708004944,-0.0207602027803659,0.0,0.0,0.0,-0.0089207831770181,60.0,10.699591636657717,-0.0,-7.10345560150927e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.579499601386487e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001008770050248,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.450753764715046e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.000100876961369,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004785147611983,285.15008544921875,294.1499938964844,293.6943359375,291.8582763671875,294.9901733398437,293.7839050292969,285.80743408203125,0.0,0.0,0.0,0.0,1.0,,-0.0010207162704318,8.286487940267762e-09,0.001020708004944,-0.0207602027803659,0.0,0.0,0.0,-0.0089207831770181,60.0,10.699591636657717,-0.0,-7.10345560150927e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.580663754604755e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001008892650133,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.451659621438012e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0001008892140816,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0004785729106515,285.15167236328125,294.1499938964844,293.6807556152344,291.8541564941406,294.9783020019531,293.7687072753906,285.81158447265625,0.0,0.0,0.0,0.0,1.0,,-0.0010208401363343,8.300968801222552e-09,0.0010208318708464,-0.0207981243729591,0.0,0.0,0.0,-0.0089279618114233,60.0,10.683772087097168,-0.0,-7.105179378186224e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.581833000993356e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001009015759336,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.452568388544023e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0001009015250019,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004786313220392,285.1532897949219,294.1499938964844,293.66729736328125,291.8505554199219,294.9664306640625,293.75372314453125,285.8157653808594,0.0,0.0,0.0,0.0,1.0,,-0.0010209645843133,8.315514499201981e-09,0.0010209562024101,-0.020836217328906,0.0,0.0,0.0,-0.0089351730421185,60.0,10.668795585632324,-0.0,-7.106910970833269e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.584178769728167e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001009262705338,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,7.454392471117899e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0001009262196021,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0004787484940607,285.15655517578125,294.1499938964844,293.6407470703125,291.84478759765625,294.9426574707031,293.7241516113281,285.82403564453125,0.0,0.0,0.0,0.0,1.0,,-0.001021214062348,8.344688495753871e-09,0.0010212056804448,-0.020912617444992,0.0,0.0,0.0,-0.0089496355503797,60.0,10.64055061340332,-0.0,-7.1103848142684e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.584178769728167e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001009262705338,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,7.454392471117899e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0001009262196021,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0004787484940607,285.15655517578125,294.1499938964844,293.6407470703125,291.84478759765625,294.9426574707031,293.7241516113281,285.82403564453125,0.0,0.0,0.0,0.0,1.0,,-0.001021214062348,8.344688495753871e-09,0.0010212056804448,-0.020912617444992,0.0,0.0,0.0,-0.0089496355503797,60.0,10.64055061340332,-0.0,-7.1103848142684e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.586510714143516e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001009508196148,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.456205639755353e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.000100950775959,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.000478864996694,285.1598815917969,294.1499938964844,293.61474609375,291.8408508300781,294.9188537597656,293.6954345703125,285.8323059082031,0.0,0.0,0.0,0.0,1.0,,-0.0010214621433988,8.373697291119697e-09,0.0010214537614956,-0.0209885854274034,0.0,0.0,0.0,-0.0089640170335769,60.0,10.616108894348145,-0.0,-7.113840183592401e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.586510714143516e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001009508196148,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.456205639755353e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.000100950775959,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.000478864996694,285.1598815917969,294.1499938964844,293.61474609375,291.8408508300781,294.9188537597656,293.6954345703125,285.8323059082031,0.0,0.0,0.0,0.0,1.0,,-0.0010214621433988,8.373697291119697e-09,0.0010214537614956,-0.0209885854274034,0.0,0.0,0.0,-0.0089640170335769,60.0,10.616108894348145,-0.0,-7.113840183592401e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.588788088876754e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0001009748011711,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.457976607838646e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0001009747575153,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004789787926711,285.16326904296875,294.1499938964844,293.5892639160156,291.8386535644531,294.89501953125,293.66748046875,285.84051513671875,0.0,0.0,0.0,0.0,1.0,,-0.0010217044036835,8.402031070886551e-09,0.0010216960217803,-0.0210627857595682,0.0,0.0,0.0,-0.0089780632406473,60.0,10.595163345336914,-0.0,-7.117215261587263e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.588788088876754e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0001009748011711,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.457976607838646e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0001009747575153,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004789787926711,285.16326904296875,294.1499938964844,293.5892639160156,291.8386535644531,294.89501953125,293.66748046875,285.84051513671875,0.0,0.0,0.0,0.0,1.0,,-0.0010217044036835,8.402031070886551e-09,0.0010216960217803,-0.0210627857595682,0.0,0.0,0.0,-0.0089780632406473,60.0,10.595163345336914,-0.0,-7.117215261587263e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.59097596933134e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001009978441288,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.459678454324603e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0001009978004731,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0004790881066583,285.166748046875,294.1499938964844,293.5643310546875,291.83807373046875,294.8711242675781,293.6402587890625,285.84869384765625,0.0,0.0,0.0,0.0,1.0,,-0.0010219371179118,8.429247522201422e-09,0.0010219287360087,-0.0211340580135583,0.0,0.0,0.0,-0.0089915553107857,60.0,10.577431678771973,-0.0,-7.120458178633271e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.59097596933134e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001009978441288,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.459678454324603e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0001009978004731,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0004790881066583,285.166748046875,294.1499938964844,293.5643310546875,291.83807373046875,294.8711242675781,293.6402587890625,285.84869384765625,0.0,0.0,0.0,0.0,1.0,,-0.0010219371179118,8.429247522201422e-09,0.0010219287360087,-0.0211340580135583,0.0,0.0,0.0,-0.0089915553107857,60.0,10.577431678771973,-0.0,-7.120458178633271e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.592009155312552e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001010087144095,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.460481720045209e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001010086707537,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.0004791397077497,285.1685485839844,294.1499938964844,293.55206298828125,291.8383483886719,294.85919189453125,293.6269836425781,285.8527526855469,0.0,0.0,0.0,0.0,1.0,,-0.0010220470139756,8.442094134863964e-09,0.0010220385156571,-0.0211676992475986,0.0,0.0,0.0,-0.0089979236945509,60.0,10.570046424865724,-0.0,-7.121989398228834e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,9.593014692654832e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0001010193082038,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.461263157892972e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.000101019264548,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.000479189940961,285.1703186035156,294.1499938964844,293.5399169921875,291.8389892578125,294.8472595214844,293.6138610839844,285.8568115234375,0.0,0.0,0.0,0.0,1.0,,-0.0010221538832411,8.454600575191762e-09,0.0010221453849226,-0.0212004501372575,0.0,0.0,0.0,-0.0090041235089302,60.0,10.563278198242188,-0.0,-7.12348011688846e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.594951552571727e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.000101039702713,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,7.46277000871487e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001010396590572,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0004792867111973,285.1739501953125,294.1499938964844,293.5160827636719,291.84130859375,294.8233642578125,293.5879211425781,285.86492919921875,0.0,0.0,0.0,0.0,1.0,,-0.0010223599383607,8.478691526647708e-09,0.0010223515564575,-0.021263537928462,0.0,0.0,0.0,-0.009016066789627,60.0,10.550966262817385,-0.0,-7.126352130626401e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.594951552571727e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.000101039702713,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,7.46277000871487e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001010396590572,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0004792867111973,285.1739501953125,294.1499938964844,293.5160827636719,291.84130859375,294.8233642578125,293.5879211425781,285.86492919921875,0.0,0.0,0.0,0.0,1.0,,-0.0010223599383607,8.478691526647708e-09,0.0010223515564575,-0.021263537928462,0.0,0.0,0.0,-0.009016066789627,60.0,10.550966262817385,-0.0,-7.126352130626401e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.596682502888144e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0001010579289868,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,7.464116060873494e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0001010578853311,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0004793732077814,285.1776428222656,294.1499938964844,293.4927673339844,291.8448791503906,294.7994689941406,293.5626220703125,285.8730163574219,0.0,0.0,0.0,0.0,1.0,,-0.0010225441073998,8.50021741882756e-09,0.0010225356090813,-0.0213199071586132,0.0,0.0,0.0,-0.009026737883687,60.0,10.541289329528809,-0.0,-7.128918610987969e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.596682502888144e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0001010579289868,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,7.464116060873494e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0001010578853311,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0004793732077814,285.1776428222656,294.1499938964844,293.4927673339844,291.8448791503906,294.7994689941406,293.5626220703125,285.8730163574219,0.0,0.0,0.0,0.0,1.0,,-0.0010225441073998,8.50021741882756e-09,0.0010225356090813,-0.0213199071586132,0.0,0.0,0.0,-0.009026737883687,60.0,10.541289329528809,-0.0,-7.128918610987969e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.598206816008314e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001010739724733,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,7.465300586773083e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001010739288176,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0004794493434019,285.181396484375,294.1499938964844,293.4700012207031,291.849609375,294.7756042480469,293.5379638671875,285.88104248046875,0.0,0.0,0.0,0.0,1.0,,-0.0010227061575278,8.519162264519764e-09,0.001022697542794,-0.0213695187121629,0.0,0.0,0.0,-0.009036130271852,60.0,10.533975601196287,-0.0,-7.131178136887685e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.598206816008314e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001010739724733,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,7.465300586773083e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001010739288176,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0004794493434019,285.181396484375,294.1499938964844,293.4700012207031,291.849609375,294.7756042480469,293.5379638671875,285.88104248046875,0.0,0.0,0.0,0.0,1.0,,-0.0010227061575278,8.519162264519764e-09,0.001022697542794,-0.0213695187121629,0.0,0.0,0.0,-0.009036130271852,60.0,10.533975601196287,-0.0,-7.131178136887685e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.599503391655162e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001010876221698,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.466309034498408e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001010875785141,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004795140994247,285.18524169921875,294.1499938964844,293.44781494140625,291.8553771972656,294.75177001953125,293.513916015625,285.8890686035156,0.0,0.0,0.0,0.0,1.0,,-0.0010228438768535,8.535273821053124e-09,0.001022835378535,-0.0214117094874382,0.0,0.0,0.0,-0.0090441172942519,60.0,10.528754234313965,-0.0,-7.133099444445179e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.599503391655162e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001010876221698,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.466309034498408e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001010875785141,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004795140994247,285.18524169921875,294.1499938964844,293.44781494140625,291.8553771972656,294.75177001953125,293.513916015625,285.8890686035156,0.0,0.0,0.0,0.0,1.0,,-0.0010228438768535,8.535273821053124e-09,0.001022835378535,-0.0214117094874382,0.0,0.0,0.0,-0.0090441172942519,60.0,10.528754234313965,-0.0,-7.133099444445179e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,9.600028715794906e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001010931518976,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,7.466717215720564e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001010931155178,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0004795403510797,285.18719482421875,294.1499938964844,293.4369201660156,291.858642578125,294.7398986816406,293.502197265625,285.89306640625,0.0,0.0,0.0,0.0,1.0,,-0.0010228996397927,8.541797491545822e-09,0.0010228911414742,-0.0214287936687469,0.0,0.0,0.0,-0.0090473508462309,60.0,10.527074813842772,-0.0,-7.133877488740836e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.600506746210158e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001010981868603,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,7.467089017154649e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0001010981432045,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0004795642453245,285.18914794921875,294.1499938964844,293.4261779785156,291.8620910644531,294.7279968261719,293.4906311035156,285.89703369140625,0.0,0.0,0.0,0.0,1.0,,-0.0010229502804577,8.547731411567838e-09,0.0010229416657239,-0.0214443337172269,0.0,0.0,0.0,-0.0090502919629216,60.0,10.525775909423828,-0.0,-7.134585189305653e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.601339843356982e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001011069543892,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,7.467736577382311e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001011069180094,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0004796058638021,285.193115234375,294.1499938964844,293.4051513671875,291.86962890625,294.7042541503906,293.4677734375,285.9049987792969,0.0,0.0,0.0,0.0,1.0,,-0.0010230388725176,8.558071584729987e-09,0.0010230302577838,-0.0214714109897613,0.0,0.0,0.0,-0.0090554188936948,60.0,10.52390480041504,-0.0,-7.135818691494934e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.601339843356982e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001011069543892,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,7.467736577382311e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001011069180094,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0004796058638021,285.193115234375,294.1499938964844,293.4051513671875,291.86962890625,294.7042541503906,293.4677734375,285.9049987792969,0.0,0.0,0.0,0.0,1.0,,-0.0010230388725176,8.558071584729987e-09,0.0010230302577838,-0.0214714109897613,0.0,0.0,0.0,-0.0090554188936948,60.0,10.52390480041504,-0.0,-7.135818691494934e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.601849160389976e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001011123240459,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,7.468132389476523e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001011122803902,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0004796313296537,285.1971435546875,294.1499938964844,293.3846740722656,291.8778686523437,294.6805419921875,293.4455261230469,285.9129333496094,0.0,0.0,0.0,0.0,1.0,,-0.0010230928892269,8.564381204223537e-09,0.0010230842744931,-0.021487932652235,0.0,0.0,0.0,-0.009058547206223,60.0,10.523504257202148,-0.0,-7.13657186679484e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.601849160389976e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001011123240459,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,7.468132389476523e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001011122803902,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0004796313296537,285.1971435546875,294.1499938964844,293.3846740722656,291.8778686523437,294.6805419921875,293.4455261230469,285.9129333496094,0.0,0.0,0.0,0.0,1.0,,-0.0010230928892269,8.564381204223537e-09,0.0010230842744931,-0.021487932652235,0.0,0.0,0.0,-0.009058547206223,60.0,10.523504257202148,-0.0,-7.13657186679484e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.602033242117614e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001011142594506,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.468274998245761e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001011142157949,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.000479640555568,285.20123291015625,294.1499938964844,293.36474609375,291.88671875,294.65692138671875,293.4239196777344,285.9208374023437,0.0,0.0,0.0,0.0,1.0,,-0.001023112097755,8.566634512874316e-09,0.0010231035994365,-0.0214938335120677,0.0,0.0,0.0,-0.0090596638619899,60.0,10.524333953857422,-0.0,-7.136840451948957e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.602033242117614e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001011142594506,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.468274998245761e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001011142157949,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.000479640555568,285.20123291015625,294.1499938964844,293.36474609375,291.88671875,294.65692138671875,293.4239196777344,285.9208374023437,0.0,0.0,0.0,0.0,1.0,,-0.001023112097755,8.566634512874316e-09,0.0010231035994365,-0.0214938335120677,0.0,0.0,0.0,-0.0090596638619899,60.0,10.524333953857422,-0.0,-7.136840451948957e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
