time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.601842612028122e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001011122440104,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.468126568710431e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001011122076306,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0004796310386154,285.20538330078125,294.1499938964844,293.345458984375,291.8960266113281,294.6333923339844,293.4029235839844,285.9287109375,0.0,0.0,0.0,0.0,1.0,,-0.0010230914922431,8.564219555751151e-09,0.0010230828775092,-0.021487507969141,0.0,0.0,0.0,-0.0090584671124815,60.0,10.526123046875,-0.0,-7.136552682140973e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.601842612028122e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001011122440104,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.468126568710431e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001011122076306,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0004796310386154,285.20538330078125,294.1499938964844,293.345458984375,291.8960266113281,294.6333923339844,293.4029235839844,285.9287109375,0.0,0.0,0.0,0.0,1.0,,-0.0010230914922431,8.564219555751151e-09,0.0010230828775092,-0.021487507969141,0.0,0.0,0.0,-0.0090584671124815,60.0,10.526123046875,-0.0,-7.136552682140973e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.601541387382896e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001011090644169,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.467891555279493e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0001011090280371,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0004796159628313,285.2074890136719,294.1499938964844,293.33599853515625,291.9008483886719,294.62164306640625,293.39276123046875,285.9326477050781,0.0,0.0,0.0,0.0,1.0,,-0.0010230591287836,8.560439468396908e-09,0.0010230505140498,-0.0214776098728179,0.0,0.0,0.0,-0.0090565923601388,60.0,10.52737045288086,-0.0,-7.136101487503765e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.601160127203912e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001011050480883,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.467595423804596e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001011050117085,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004795969289261,285.2095947265625,294.1499938964844,293.32672119140625,291.90576171875,294.6099548339844,293.3827209472656,285.9365539550781,0.0,0.0,0.0,0.0,1.0,,-0.001023018034175,8.555669062104698e-09,0.0010230095358565,-0.0214651171118021,0.0,0.0,0.0,-0.0090542268007993,60.0,10.528746604919434,-0.0,-7.135532342772424e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.600190969649702e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001010948471957,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,7.466840907000005e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.00010109480354,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004795485292561,285.2138671875,294.1499938964844,293.30859375,291.9157409667969,294.5865783691406,293.3629150390625,285.94439697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010229147737845,8.543557861173667e-09,0.001022906275466,-0.0214334018528461,0.0,0.0,0.0,-0.0090482244268059,60.0,10.531698226928713,-0.0,-7.134087809390621e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.600190969649702e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001010948471957,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,7.466840907000005e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.00010109480354,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004795485292561,285.2138671875,294.1499938964844,293.30859375,291.9157409667969,294.5865783691406,293.3629150390625,285.94439697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010229147737845,8.543557861173667e-09,0.001022906275466,-0.0214334018528461,0.0,0.0,0.0,-0.0090482244268059,60.0,10.531698226928713,-0.0,-7.134087809390621e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.598687756806612e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.000101079007436,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,7.465671660611406e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001010789710562,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0004794734704773,285.2182006835937,294.1499938964844,293.29107666015625,291.9259338378906,294.5633239746094,293.3437805175781,285.95220947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010227543534711,8.524789762986984e-09,0.0010227458551526,-0.0213842540979385,0.0,0.0,0.0,-0.0090389195829629,60.0,10.534869194030762,-0.0,-7.131848889230241e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.598687756806612e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.000101079007436,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,7.465671660611406e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001010789710562,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0004794734704773,285.2182006835937,294.1499938964844,293.29107666015625,291.9259338378906,294.5633239746094,293.3437805175781,285.95220947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010227543534711,8.524789762986984e-09,0.0010227458551526,-0.0213842540979385,0.0,0.0,0.0,-0.0090389195829629,60.0,10.534869194030762,-0.0,-7.131848889230241e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.596728341421112e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0001010583728202,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.464147347491235e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001010583364404,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0004793755942955,285.2225952148437,294.1499938964844,293.274169921875,291.9361572265625,294.5401916503906,293.32525634765625,285.96002197265625,0.0,0.0,0.0,0.0,1.0,,-0.001022545271553,8.500339099271061e-09,0.0010225367732346,-0.0213202256709337,0.0,0.0,0.0,-0.0090267984196543,60.0,10.538092613220217,-0.0,-7.128932821842683e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.596728341421112e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0001010583728202,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.464147347491235e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001010583364404,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0004793755942955,285.2225952148437,294.1499938964844,293.274169921875,291.9361572265625,294.5401916503906,293.32525634765625,285.96002197265625,0.0,0.0,0.0,0.0,1.0,,-0.001022545271553,8.500339099271061e-09,0.0010225367732346,-0.0213202256709337,0.0,0.0,0.0,-0.0090267984196543,60.0,10.538092613220217,-0.0,-7.128932821842683e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.594324365025386e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001010330597637,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.46227742638439e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001010330233839,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.000479255511891,285.22705078125,294.1499938964844,293.2578430175781,291.94635009765625,294.5171813964844,293.3074035644531,285.9677734375,0.0,0.0,0.0,0.0,1.0,,-0.0010222888085991,8.470348866751465e-09,0.0010222803102806,-0.0212416909635067,0.0,0.0,0.0,-0.0090119317173957,60.0,10.541157722473145,-0.0,-7.125357370796338e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.594324365025386e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001010330597637,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.46227742638439e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001010330233839,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.000479255511891,285.22705078125,294.1499938964844,293.2578430175781,291.94635009765625,294.5171813964844,293.3074035644531,285.9677734375,0.0,0.0,0.0,0.0,1.0,,-0.0010222888085991,8.470348866751465e-09,0.0010222803102806,-0.0212416909635067,0.0,0.0,0.0,-0.0090119317173957,60.0,10.541157722473145,-0.0,-7.125357370796338e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.592911374056712e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001010181731544,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,7.461178029188886e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001010181367746,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0004791849351022,285.2292785644531,294.1499938964844,293.2499389648437,291.9513854980469,294.5057678222656,293.2987670898437,285.9716796875,0.0,0.0,0.0,0.0,1.0,,-0.0010221380507573,8.452723854190936e-09,0.0010221295524388,-0.0211955346167087,0.0,0.0,0.0,-0.0090031940490007,60.0,10.542515754699709,-0.0,-7.123256295926694e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.591426351107656e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001010025371215,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.460022607119754e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0001010025007417,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004791107494384,285.2315368652344,294.1499938964844,293.2421569824219,291.9563903808594,294.4943542480469,293.2903137207031,285.9755554199219,0.0,0.0,0.0,0.0,1.0,,-0.0010219793766736,8.434201781426509e-09,0.0010219709947705,-0.0211470313370227,0.0,0.0,0.0,-0.0089940102770924,60.0,10.543784141540527,-0.0,-7.121048639646689e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.588276589056476e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001009693660307,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,7.457572792191058e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001009693296509,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0004789534432347,285.2361145019531,294.1499938964844,293.2270812988281,291.9661865234375,294.4716491699219,293.273681640625,285.9833068847656,0.0,0.0,0.0,0.0,1.0,,-0.0010216437513008,8.394926531707371e-09,0.0010216353693976,-0.0210441779345273,0.0,0.0,0.0,-0.0089745419099926,60.0,10.546072959899902,-0.0,-7.116369005188973e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.588276589056476e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001009693660307,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,7.457572792191058e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001009693296509,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0004789534432347,285.2361145019531,294.1499938964844,293.2270812988281,291.9661865234375,294.4716491699219,293.273681640625,285.9833068847656,0.0,0.0,0.0,0.0,1.0,,-0.0010216437513008,8.394926531707371e-09,0.0010216353693976,-0.0210441779345273,0.0,0.0,0.0,-0.0089745419099926,60.0,10.546072959899902,-0.0,-7.116369005188973e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.584704093867912e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0001009317420539,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.45479337638244e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001009317056741,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0004787749785464,285.24072265625,294.1499938964844,293.212646484375,291.9756164550781,294.4490966796875,293.2576904296875,285.99102783203125,0.0,0.0,0.0,0.0,1.0,,-0.0010212628403678,8.350374613996792e-09,0.0010212544584646,-0.020927507430315,0.0,0.0,0.0,-0.0089524555951356,60.0,10.547562599182127,-0.0,-7.11106196149558e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.584704093867912e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0001009317420539,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.45479337638244e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001009317056741,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0004787749785464,285.24072265625,294.1499938964844,293.212646484375,291.9756164550781,294.4490966796875,293.2576904296875,285.99102783203125,0.0,0.0,0.0,0.0,1.0,,-0.0010212628403678,8.350374613996792e-09,0.0010212544584646,-0.020927507430315,0.0,0.0,0.0,-0.0089524555951356,60.0,10.547562599182127,-0.0,-7.11106196149558e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.58081873250194e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001008908293442,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,7.45177167118527e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001008907929644,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004785809433087,285.245361328125,294.1499938964844,293.1988220214844,291.9845886230469,294.4266967773437,293.2423400878906,285.9987487792969,0.0,0.0,0.0,0.0,1.0,,-0.0010208485182374,8.301933362986347e-09,0.0010208402527496,-0.0208006519824266,0.0,0.0,0.0,-0.0089284414425492,60.0,10.54818058013916,-0.0,-7.105293775566679e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.58081873250194e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001008908293442,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,7.45177167118527e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001008907929644,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004785809433087,285.245361328125,294.1499938964844,293.1988220214844,291.9845886230469,294.4266967773437,293.2423400878906,285.9987487792969,0.0,0.0,0.0,0.0,1.0,,-0.0010208485182374,8.301933362986347e-09,0.0010208402527496,-0.0208006519824266,0.0,0.0,0.0,-0.0089284414425492,60.0,10.54818058013916,-0.0,-7.105293775566679e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.576667071087286e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.000100847100839,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,7.448541873600334e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0001008470717351,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004783735494129,285.25006103515625,294.1499938964844,293.1856689453125,291.9930114746094,294.40447998046875,293.2276306152344,286.0064697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010204059071838,8.250168548329384e-09,0.001020397641696,-0.0206650886684656,0.0,0.0,0.0,-0.0089027788490057,60.0,10.547775268554688,-0.0,-7.099132659504903e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.576667071087286e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.000100847100839,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,7.448541873600334e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0001008470717351,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004783735494129,285.25006103515625,294.1499938964844,293.1856689453125,291.9930114746094,294.40447998046875,293.2276306152344,286.0064697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010204059071838,8.250168548329384e-09,0.001020397641696,-0.0206650886684656,0.0,0.0,0.0,-0.0089027788490057,60.0,10.547775268554688,-0.0,-7.099132659504903e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.574480645824224e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0001008240797091,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.446841482305899e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0001008240433293,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.000478264351841,285.25244140625,294.1499938964844,293.1793212890625,291.9969787597656,294.3934631347656,293.2206115722656,286.01031494140625,0.0,0.0,0.0,0.0,1.0,,-0.0010201727272942,8.222911240807207e-09,0.0010201645782217,-0.0205937083810567,0.0,0.0,0.0,-0.0088892662897706,60.0,10.54698371887207,-0.0,-7.095889742458894e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.572260751156136e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001008007020573,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,7.445114897564054e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0001008006656775,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0004781534371431,285.2548522949219,294.1499938964844,293.1731262207031,292.0007629394531,294.3824768066406,293.2137145996094,286.01416015625,0.0,0.0,0.0,0.0,1.0,,-0.0010199359385296,8.195233824892512e-09,0.0010199277894571,-0.0205212235450744,0.0,0.0,0.0,-0.0088755451142787,60.0,10.545926094055176,-0.0,-7.092597797964117e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.567740926286206e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001007531027426,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,7.44159915484488e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001007530736387,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0004779277078341,285.2596435546875,294.1499938964844,293.1612243652344,292.0077819824219,294.3606262207031,293.20025634765625,286.0218505859375,0.0,0.0,0.0,0.0,1.0,,-0.0010194542119279,8.138890450481995e-09,0.0010194460628554,-0.0203736685216426,0.0,0.0,0.0,-0.0088476138189435,60.0,10.543200492858888,-0.0,-7.085898090508638e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.567740926286206e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001007531027426,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,7.44159915484488e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001007530736387,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0004779277078341,285.2596435546875,294.1499938964844,293.1612243652344,292.0077819824219,294.3606262207031,293.20025634765625,286.0218505859375,0.0,0.0,0.0,0.0,1.0,,-0.0010194542119279,8.138890450481995e-09,0.0010194460628554,-0.0203736685216426,0.0,0.0,0.0,-0.0088476138189435,60.0,10.543200492858888,-0.0,-7.085898090508638e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.563056664774194e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001007037717499,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,7.437955355271697e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001007037353701,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0004776937130372,285.2644958496094,294.1499938964844,293.1499938964844,292.0138854980469,294.3389892578125,293.1874389648437,286.029541015625,0.0,0.0,0.0,0.0,1.0,,-0.0010189547901973,8.080490054851452e-09,0.0010189467575401,-0.0202207267284393,0.0,0.0,0.0,-0.008818662725389,60.0,10.538844108581545,-0.0,-7.078956798522995e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.563056664774194e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001007037717499,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,7.437955355271697e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001007037353701,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0004776937130372,285.2644958496094,294.1499938964844,293.1499938964844,292.0138854980469,294.3389892578125,293.1874389648437,286.029541015625,0.0,0.0,0.0,0.0,1.0,,-0.0010189547901973,8.080490054851452e-09,0.0010189467575401,-0.0202207267284393,0.0,0.0,0.0,-0.008818662725389,60.0,10.538844108581545,-0.0,-7.078956798522995e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.558933379594237e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001006603488349,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,7.434748113155365e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001006603197311,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0004774877743329,285.2694091796875,294.1499938964844,293.1401672363281,292.01910400390625,294.31756591796875,293.17547607421875,286.0372009277344,0.0,0.0,0.0,0.0,1.0,,-0.001018515205942,8.029087616989727e-09,0.0010185071732848,-0.0200861096382141,0.0,0.0,0.0,-0.0087931798771023,60.0,10.533266067504885,-0.0,-7.072850394251874e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.558933379594237e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001006603488349,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,7.434748113155365e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001006603197311,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0004774877743329,285.2694091796875,294.1499938964844,293.1401672363281,292.01910400390625,294.31756591796875,293.17547607421875,286.0372009277344,0.0,0.0,0.0,0.0,1.0,,-0.001018515205942,8.029087616989727e-09,0.0010185071732848,-0.0200861096382141,0.0,0.0,0.0,-0.0087931798771023,60.0,10.533266067504885,-0.0,-7.072850394251874e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.555884753353894e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0001006282400339,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.432376878568903e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001006282109301,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004773354739882,285.2743530273437,294.1499938964844,293.1323547363281,292.0234680175781,294.2964172363281,293.16461181640625,286.0448608398437,0.0,0.0,0.0,0.0,1.0,,-0.0010181900579482,7.991068251556044e-09,0.001018182025291,-0.0199865400791168,0.0,0.0,0.0,-0.0087743317708373,60.0,10.52695369720459,-0.0,-7.068334895166117e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.555884753353894e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0001006282400339,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.432376878568903e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001006282109301,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004773354739882,285.2743530273437,294.1499938964844,293.1323547363281,292.0234680175781,294.2964172363281,293.16461181640625,286.0448608398437,0.0,0.0,0.0,0.0,1.0,,-0.0010181900579482,7.991068251556044e-09,0.001018182025291,-0.0199865400791168,0.0,0.0,0.0,-0.0087743317708373,60.0,10.52695369720459,-0.0,-7.068334895166117e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.554868302075192e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0001006175371003,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,7.431585981976241e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001006175079965,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0004772847169078,285.2768249511719,294.1499938964844,293.1291809082031,292.0253601074219,294.28594970703125,293.15985107421875,286.0486755371094,0.0,0.0,0.0,0.0,1.0,,-0.0010180817916989,7.978389504614825e-09,0.0010180737590417,-0.0199533365666866,0.0,0.0,0.0,-0.0087680472061038,60.0,10.52353286743164,-0.0,-7.066829965651777e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,9.554011921864004e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001006085221888,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,7.430920231854543e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.000100608493085,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004772419633809,285.2793273925781,294.1499938964844,293.1264343261719,292.0270690917969,294.27557373046875,293.15533447265625,286.0525207519531,0.0,0.0,0.0,0.0,1.0,,-0.0010179909877479,7.967706494582671e-09,0.0010179829550907,-0.0199253559112548,0.0,0.0,0.0,-0.0087627535685896,60.0,10.52003288269043,-0.0,-7.065561646868447e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.552730625728144e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001005950325634,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.4299234256614e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001005949961836,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0004771779640577,285.28436279296875,294.1499938964844,293.12225341796875,292.0299072265625,294.2549743652344,293.1470031738281,286.0601501464844,0.0,0.0,0.0,0.0,1.0,,-0.0010178533848375,7.951713065779131e-09,0.0010178454685956,-0.0198834724724292,0.0,0.0,0.0,-0.0087548214942216,60.0,10.51283836364746,-0.0,-7.063663076678496e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.552730625728144e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001005950325634,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.4299234256614e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001005949961836,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0004771779640577,285.28436279296875,294.1499938964844,293.12225341796875,292.0299072265625,294.2549743652344,293.1470031738281,286.0601501464844,0.0,0.0,0.0,0.0,1.0,,-0.0010178533848375,7.951713065779131e-09,0.0010178454685956,-0.0198834724724292,0.0,0.0,0.0,-0.0087548214942216,60.0,10.51283836364746,-0.0,-7.063663076678496e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.552495612297208e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001005925514618,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.429740071529523e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.000100592522358,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.000477166235214,285.2894592285156,294.1499938964844,293.11968994140625,292.0321044921875,294.2347106933594,293.1402282714844,286.0678100585937,0.0,0.0,0.0,0.0,1.0,,-0.0010178281227126,7.94875365528469e-09,0.0010178200900554,-0.0198757201433181,0.0,0.0,0.0,-0.0087533546611666,60.0,10.505132675170898,-0.0,-7.063311358024293e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.552495612297208e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001005925514618,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.429740071529523e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.000100592522358,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.000477166235214,285.2894592285156,294.1499938964844,293.11968994140625,292.0321044921875,294.2347106933594,293.1402282714844,286.0678100585937,0.0,0.0,0.0,0.0,1.0,,-0.0010178281227126,7.94875365528469e-09,0.0010178200900554,-0.0198757201433181,0.0,0.0,0.0,-0.0087533546611666,60.0,10.505132675170898,-0.0,-7.063311358024293e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.552987467031926e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001005977319437,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.430122059304267e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001005976955639,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.000477190798847,285.2945861816406,294.1499938964844,293.1185913085937,292.0336608886719,294.2148132324219,293.1348571777344,286.075439453125,0.0,0.0,0.0,0.0,1.0,,-0.0010178801603615,7.954849223779092e-09,0.0010178722441196,-0.0198916848748922,0.0,0.0,0.0,-0.0087563758715987,60.0,10.497048377990724,-0.0,-7.064035401072033e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
