time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.552987467031926e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001005977319437,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.430122059304267e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001005976955639,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.000477190798847,285.2945861816406,294.1499938964844,293.1185913085937,292.0336608886719,294.2148132324219,293.1348571777344,286.075439453125,0.0,0.0,0.0,0.0,1.0,,-0.0010178801603615,7.954849223779092e-09,0.0010178722441196,-0.0198916848748922,0.0,0.0,0.0,-0.0087563758715987,60.0,10.497048377990724,-0.0,-7.064035401072033e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.55414361669682e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0001006098973448,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.431020640069619e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.000100609868241,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0004772485408466,285.2997436523437,294.1499938964844,293.1187744140625,292.03466796875,294.1952514648437,293.1308898925781,286.08306884765625,0.0,0.0,0.0,0.0,1.0,,-0.0010180030949413,7.969218174253001e-09,0.0010179950622841,-0.0199293158948421,0.0,0.0,0.0,-0.0087634995579719,60.0,10.488577842712402,-0.0,-7.065740703637857e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.55414361669682e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0001006098973448,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.431020640069619e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.000100609868241,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0004772485408466,285.2997436523437,294.1499938964844,293.1187744140625,292.03466796875,294.1952514648437,293.1308898925781,286.08306884765625,0.0,0.0,0.0,0.0,1.0,,-0.0010180030949413,7.969218174253001e-09,0.0010179950622841,-0.0199293158948421,0.0,0.0,0.0,-0.0087634995579719,60.0,10.488577842712402,-0.0,-7.065740703637857e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.555008728057146e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0001006190068437,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,7.431693666148931e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0001006189777399,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0004772917600348,285.3023681640625,294.1499938964844,293.11932373046875,292.03497314453125,294.1856384277344,293.12957763671875,286.0868530273437,0.0,0.0,0.0,0.0,1.0,,-0.0010180951794609,7.979982896699767e-09,0.001018087263219,-0.0199575070291757,0.0,0.0,0.0,-0.0087688360363245,60.0,10.48415184020996,-0.0,-7.06701897001949e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.555965516483413e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0001006290767691,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,7.432437996612862e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0001006290476652,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0004773395776282,285.30499267578125,294.1499938964844,293.1201477050781,292.0351257324219,294.1761474609375,293.1285400390625,286.0906677246094,0.0,0.0,0.0,0.0,1.0,,-0.0010181973921135,7.991887152059007e-09,0.0010181893594563,-0.0199886839836835,0.0,0.0,0.0,-0.0087747396901249,60.0,10.479654312133787,-0.0,-7.068432239520916e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.558103192830458e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001006515885819,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,7.434099825331941e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001006515594781,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004774463595822,285.31024169921875,294.1499938964844,293.1224975585937,292.0351257324219,294.1573486328125,293.1270751953125,286.0982971191406,0.0,0.0,0.0,0.0,1.0,,-0.0010184245184063,8.018491648442705e-09,0.0010184164857491,-0.0200583599507808,0.0,0.0,0.0,-0.0087879262864589,60.0,10.470489501953123,-0.0,-7.071591312524107e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.558103192830458e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001006515885819,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,7.434099825331941e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001006515594781,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004774463595822,285.31024169921875,294.1499938964844,293.1224975585937,292.0351257324219,294.1573486328125,293.1270751953125,286.0982971191406,0.0,0.0,0.0,0.0,1.0,,-0.0010184245184063,8.018491648442705e-09,0.0010184164857491,-0.0200583599507808,0.0,0.0,0.0,-0.0087879262864589,60.0,10.470489501953123,-0.0,-7.071591312524107e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.560737089486791e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0001006793245323,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,7.436148734996095e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001006792954285,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0004775779379997,285.3155212402344,294.1499938964844,293.1257629394531,292.0346984863281,294.138916015625,293.1268310546875,286.1058959960937,0.0,0.0,0.0,0.0,1.0,,-0.0010187048465013,8.051279642984355e-09,0.0010186968138441,-0.0201442297548055,0.0,0.0,0.0,-0.0088041806593537,60.0,10.460865020751951,-0.0,-7.075486507801544e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.560737089486791e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0001006793245323,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,7.436148734996095e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001006792954285,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0004775779379997,285.3155212402344,294.1499938964844,293.1257629394531,292.0346984863281,294.138916015625,293.1268310546875,286.1058959960937,0.0,0.0,0.0,0.0,1.0,,-0.0010187048465013,8.051279642984355e-09,0.0010186968138441,-0.0201442297548055,0.0,0.0,0.0,-0.0088041806593537,60.0,10.460865020751951,-0.0,-7.075486507801544e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.56369040068239e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001007104219752,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,7.438445754814893e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001007103928714,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0004777254653163,285.3208923339844,294.1499938964844,293.1297302246094,292.0339050292969,294.12091064453125,293.1276550292969,286.1134948730469,0.0,0.0,0.0,0.0,1.0,,-0.0010190192842856,8.08804756502468e-09,0.001019011135213,-0.020240519195795,0.0,0.0,0.0,-0.0088224075734615,60.0,10.450860977172852,-0.0,-7.079854924540997e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.56369040068239e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001007104219752,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,7.438445754814893e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001007103928714,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0004777254653163,285.3208923339844,294.1499938964844,293.1297302246094,292.0339050292969,294.12091064453125,293.1276550292969,286.1134948730469,0.0,0.0,0.0,0.0,1.0,,-0.0010190192842856,8.08804756502468e-09,0.001019011135213,-0.020240519195795,0.0,0.0,0.0,-0.0088224075734615,60.0,10.450860977172852,-0.0,-7.079854924540997e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.565346408635378e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001007278624456,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,7.439733599312603e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001007278333418,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0004778082075063,285.3236694335937,294.1499938964844,293.1320495605469,292.0333557128906,294.1117553710937,293.1285705566406,286.1174621582031,0.0,0.0,0.0,0.0,1.0,,-0.0010191956534981,8.108670179751698e-09,0.0010191875044256,-0.0202945284545421,0.0,0.0,0.0,-0.0088326316326856,60.0,10.445460319519045,-0.0,-7.082305586436632e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.566877270117402e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0001007439859677,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,7.440923945978284e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0001007439568638,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0004778846923727,285.3262634277344,294.1499938964844,293.13427734375,292.03277587890625,294.1033020019531,293.1294250488281,286.12109375,0.0,0.0,0.0,0.0,1.0,,-0.0010193585185334,8.127727824103204e-09,0.0010193504858762,-0.0203444380313158,0.0,0.0,0.0,-0.0088420789688825,60.0,10.440475463867188,-0.0,-7.084570796678237e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,9.568544192006811e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001007615283015,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,7.44221979402937e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001007614991976,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0004779679293278,285.3289794921875,294.1499938964844,293.1367492675781,292.0321044921875,294.0946960449219,293.1307373046875,286.1248779296875,0.0,0.0,0.0,0.0,1.0,,-0.0010195360518991,8.148475671987399e-09,0.0010195279028266,-0.020398773252964,0.0,0.0,0.0,-0.0088523644953966,60.0,10.435091972351074,-0.0,-7.087037090514059e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.570224210619926e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.0001007792234304,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,7.443526556016877e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001007791943266,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0004780518647748,285.3316955566406,294.1499938964844,293.1392822265625,292.0313720703125,294.086181640625,293.1322021484375,286.1286926269531,0.0,0.0,0.0,0.0,1.0,,-0.0010197149822488,8.169399379198694e-09,0.0010197068331763,-0.020453568547964,0.0,0.0,0.0,-0.0088627375662326,60.0,10.429635047912598,-0.0,-7.089525411174692e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,9.573606075719e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0001008148319669,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,7.446156814694405e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001008148028631,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0004782208125106,285.337158203125,294.1499938964844,293.1445617675781,292.0297546386719,294.0693664550781,293.1354675292969,286.1362609863281,0.0,0.0,0.0,0.0,1.0,,-0.0010200750548392,8.211503477184579e-09,0.0010200667893514,-0.0205638315528631,0.0,0.0,0.0,-0.0088836103677749,60.0,10.41855239868164,-0.0,-7.094532605833592e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,9.573606075719e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0001008148319669,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,7.446156814694405e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001008148028631,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0004782208125106,285.337158203125,294.1499938964844,293.1445617675781,292.0297546386719,294.0693664550781,293.1354675292969,286.1362609863281,0.0,0.0,0.0,0.0,1.0,,-0.0010200750548392,8.211503477184579e-09,0.0010200667893514,-0.0205638315528631,0.0,0.0,0.0,-0.0088836103677749,60.0,10.41855239868164,-0.0,-7.094532605833592e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.576969023328274e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001008502513286,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.448772521456704e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001008502222248,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0004783888289239,285.3426818847656,294.1499938964844,293.1499938964844,292.0279541015625,294.0529479980469,293.1393127441406,286.14385986328125,0.0,0.0,0.0,0.0,1.0,,-0.0010204331483691,8.253381089673441e-09,0.0010204248828813,-0.0206735040992498,0.0,0.0,0.0,-0.0089043704792857,60.0,10.407024383544922,-0.0,-7.099515642039479e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.576969023328274e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001008502513286,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.448772521456704e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001008502222248,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0004783888289239,285.3426818847656,294.1499938964844,293.1499938964844,292.0279541015625,294.0529479980469,293.1393127441406,286.14385986328125,0.0,0.0,0.0,0.0,1.0,,-0.0010204331483691,8.253381089673441e-09,0.0010204248828813,-0.0206735040992498,0.0,0.0,0.0,-0.0089043704792857,60.0,10.407024383544922,-0.0,-7.099515642039479e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.580215555615724e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001008844337775,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,7.451297278748825e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001008844046737,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0004785509954672,285.3482360839844,294.1499938964844,293.1554260253906,292.0260009765625,294.0368957519531,293.1435546875,286.15142822265625,0.0,0.0,0.0,0.0,1.0,,-0.0010207787854596,8.293802089553992e-09,0.0010207705199718,-0.0207793563604354,0.0,0.0,0.0,-0.0089244088158011,60.0,10.395112991333008,-0.0,-7.104326016360575e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.580215555615724e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001008844337775,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,7.451297278748825e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001008844046737,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0004785509954672,285.3482360839844,294.1499938964844,293.1554260253906,292.0260009765625,294.0368957519531,293.1435546875,286.15142822265625,0.0,0.0,0.0,0.0,1.0,,-0.0010207787854596,8.293802089553992e-09,0.0010207705199718,-0.0207793563604354,0.0,0.0,0.0,-0.0089244088158011,60.0,10.395112991333008,-0.0,-7.104326016360575e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,9.583254723111168e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0001009164334391,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.453660509781912e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001009164116112,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0004787028010468,285.35382080078125,294.1499938964844,293.16070556640625,292.02398681640625,294.021240234375,293.1480712890625,286.15899658203125,0.0,0.0,0.0,0.0,1.0,,-0.0010211024200543,8.331638490233217e-09,0.0010210940381512,-0.0208784434944391,0.0,0.0,0.0,-0.0089431665837764,60.0,10.382826805114746,-0.0,-7.108830857305294e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,9.583254723111168e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0001009164334391,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.453660509781912e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001009164116112,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0004787028010468,285.35382080078125,294.1499938964844,293.16070556640625,292.02398681640625,294.021240234375,293.1480712890625,286.15899658203125,0.0,0.0,0.0,0.0,1.0,,-0.0010211024200543,8.331638490233217e-09,0.0010210940381512,-0.0208784434944391,0.0,0.0,0.0,-0.0089431665837764,60.0,10.382826805114746,-0.0,-7.108830857305294e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.584626968717204e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0001009308834909,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.454727892763913e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001009308543871,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0004787713405676,285.35662841796875,294.1499938964844,293.16326904296875,292.02294921875,294.0136108398437,293.150390625,286.1627502441406,0.0,0.0,0.0,0.0,1.0,,-0.0010212484048679,8.348718161244051e-09,0.0010212400229647,-0.0209231711924076,0.0,0.0,0.0,-0.0089516332373023,60.0,10.376498222351074,-0.0,-7.110864430615038e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,9.585930092725904e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,0.000100944605947,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,7.455741433659568e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001009445768431,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0004788364458363,285.35943603515625,294.1499938964844,293.16571044921875,292.0219421386719,294.00604248046875,293.1527099609375,286.1665344238281,0.0,0.0,0.0,0.0,1.0,,-0.0010213869391009,8.364945180971972e-09,0.0010213785571977,-0.0209656655788421,0.0,0.0,0.0,-0.0089596761390566,60.0,10.370099067687988,-0.0,-7.112797106856307e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.588348621036856e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001009700717986,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,7.457622268702835e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001009700426948,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0004789572558365,285.3651123046875,294.1499938964844,293.1702575683594,292.0199279785156,293.9910888671875,293.1573181152344,286.1741027832031,0.0,0.0,0.0,0.0,1.0,,-0.0010216445662081,8.395048212150868e-09,0.0010216361843049,-0.021044498309493,0.0,0.0,0.0,-0.0089746005833148,60.0,10.357141494750977,-0.0,-7.116383216043688e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.588348621036856e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001009700717986,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,7.457622268702835e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001009700426948,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0004789572558365,285.3651123046875,294.1499938964844,293.1702575683594,292.0199279785156,293.9910888671875,293.1573181152344,286.1741027832031,0.0,0.0,0.0,0.0,1.0,,-0.0010216445662081,8.395048212150868e-09,0.0010216361843049,-0.021044498309493,0.0,0.0,0.0,-0.0089746005833148,60.0,10.357141494750977,-0.0,-7.116383216043688e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.59022218012251e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001009897969197,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,7.459078915417194e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001009897750918,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0004790508537553,285.37078857421875,294.1499938964844,293.1742553710937,292.0179748535156,293.9764709472656,293.1617736816406,286.181640625,0.0,0.0,0.0,0.0,1.0,,-0.0010218441020697,8.418369112916935e-09,0.0010218357201665,-0.0211055688560009,0.0,0.0,0.0,-0.0089861620217561,60.0,10.34375,-0.0,-7.119162148683247e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.59022218012251e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001009897969197,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,7.459078915417194e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001009897750918,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0004790508537553,285.37078857421875,294.1499938964844,293.1742553710937,292.0179748535156,293.9764709472656,293.1617736816406,286.181640625,0.0,0.0,0.0,0.0,1.0,,-0.0010218441020697,8.418369112916935e-09,0.0010218357201665,-0.0211055688560009,0.0,0.0,0.0,-0.0089861620217561,60.0,10.34375,-0.0,-7.119162148683247e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,9.59152530413121e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001010035193758,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,7.46009245631285e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001010034975479,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.000479115959024,285.37652587890625,294.1499938964844,293.177490234375,292.0161437988281,293.9621887207031,293.1658630371094,286.1891784667969,0.0,0.0,0.0,0.0,1.0,,-0.001021982752718,8.434577480898042e-09,0.0010219742543995,-0.0211480148136615,0.0,0.0,0.0,-0.0089941974729299,60.0,10.330002784729004,-0.0,-7.12109340383904e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,9.59152530413121e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001010035193758,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,7.46009245631285e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001010034975479,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.000479115959024,285.37652587890625,294.1499938964844,293.177490234375,292.0161437988281,293.9621887207031,293.1658630371094,286.1891784667969,0.0,0.0,0.0,0.0,1.0,,-0.001021982752718,8.434577480898042e-09,0.0010219742543995,-0.0211480148136615,0.0,0.0,0.0,-0.0089941974729299,60.0,10.330002784729004,-0.0,-7.12109340383904e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,9.591913112672046e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0001010076084639,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,7.460394408553839e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0001010075793601,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0004791353712789,285.3799743652344,294.1499938964844,293.17901611328125,292.01513671875,293.95379638671875,293.1680603027344,286.1936950683594,0.0,0.0,0.0,0.0,1.0,,-0.0010220238473266,8.439399401538594e-09,0.0010220153490081,-0.0211606435477733,0.0,0.0,0.0,-0.0089965872466564,60.0,10.321545600891112,-0.0,-7.12166823291227e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,9.59216704359278e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001010102787404,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,7.460591587005183e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001010102569125,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0004791480314452,285.3822937011719,294.1499938964844,293.17987060546875,292.0144958496094,293.9482116699219,293.16949462890625,286.1967163085937,0.0,0.0,0.0,0.0,1.0,,-0.0010220509720966,8.442552434928531e-09,0.0010220424737781,-0.0211689006537199,0.0,0.0,0.0,-0.0089981509372591,60.0,10.31590747833252,-0.0,-7.12204411001949e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,9.592116839485244e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0001010097475955,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,7.460552296834067e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.0001010097184916,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0004791454994119,285.3851928710937,294.1499938964844,293.1806945800781,292.0137634277344,293.9413452148437,293.1710205078125,286.2004699707031,0.0,0.0,0.0,0.0,1.0,,-0.0010220451513305,8.441907617395827e-09,0.0010220367694273,-0.0211672112345695,0.0,0.0,0.0,-0.0089978305622935,60.0,10.308690071105955,-0.0,-7.121967371404025e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,9.591926936991511e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0001010077467071,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,7.460404594894499e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0001010077176033,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.000479136040667,285.3880920410156,294.1499938964844,293.18121337890625,292.0130920410156,293.9345397949219,293.17236328125,286.2042541503906,0.0,0.0,0.0,0.0,1.0,,-0.0010220243129879,8.43952996376629e-09,0.0010220159310847,-0.0211609844118356,0.0,0.0,0.0,-0.0089966487139463,60.0,10.30141544342041,-0.0,-7.121683864852457e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,9.59114113356918e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.0001009994739433,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,7.459793414454907e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,0.0001009994521155,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0004790968087036,285.3939208984375,294.1499938964844,293.1814270019531,292.011962890625,293.9210510253906,293.1747131347656,286.2117614746094,0.0,0.0,0.0,0.0,1.0,,-0.0010219411924481,8.429720033120702e-09,0.0010219326941296,-0.0211352948099374,0.0,0.0,0.0,-0.0089917900040745,60.0,10.286721229553224,-0.0,-7.120515022052133e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,9.59114113356918e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.0001009994739433,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,7.459793414454907e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,0.0001009994521155,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0004790968087036,285.3939208984375,294.1499938964844,293.1814270019531,292.011962890625,293.9210510253906,293.1747131347656,286.2117614746094,0.0,0.0,0.0,0.0,1.0,,-0.0010219411924481,8.429720033120702e-09,0.0010219326941296,-0.0211352948099374,0.0,0.0,0.0,-0.0089917900040745,60.0,10.286721229553224,-0.0,-7.120515022052133e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.589226101525128e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001009792977129,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,7.458303298335522e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.000100979275885,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0004790011444129,285.3997802734375,294.1499938964844,293.1802978515625,292.0111694335937,293.9078063964844,293.176025390625,286.2192687988281,0.0,0.0,0.0,0.0,1.0,,-0.0010217369999736,8.405828921809189e-09,0.0010217285016551,-0.0210727304220199,0.0,0.0,0.0,-0.0089799463748931,60.0,10.271617889404297,-0.0,-7.117667877309941e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.589226101525128e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001009792977129,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,7.458303298335522e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.000100979275885,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0004790011444129,285.3997802734375,294.1499938964844,293.1802978515625,292.0111694335937,293.9078063964844,293.176025390625,286.2192687988281,0.0,0.0,0.0,0.0,1.0,,-0.0010217369999736,8.405828921809189e-09,0.0010217285016551,-0.0210727304220199,0.0,0.0,0.0,-0.0089799463748931,60.0,10.271617889404297,-0.0,-7.117667877309941e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
