time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.586336091160774e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001009488696581,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,7.456055755028501e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0001009488478302,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.0004788567894138,285.4056701660156,294.1499938964844,293.177734375,292.0107421875,293.8947448730469,293.17633056640625,286.2267761230469,0.0,0.0,0.0,0.0,1.0,,-0.0010214288486167,8.369803516927732e-09,0.0010214204667136,-0.0209783874452114,0.0,0.0,0.0,-0.0089620864018797,60.0,10.256221771240234,-0.0,-7.11337619918595e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.586336091160774e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001009488696581,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,7.456055755028501e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0001009488478302,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.0004788567894138,285.4056701660156,294.1499938964844,293.177734375,292.0107421875,293.8947448730469,293.17633056640625,286.2267761230469,0.0,0.0,0.0,0.0,1.0,,-0.0010214288486167,8.369803516927732e-09,0.0010214204667136,-0.0209783874452114,0.0,0.0,0.0,-0.0089620864018797,60.0,10.256221771240234,-0.0,-7.11337619918595e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,9.582345956005156e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001009068437269,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,7.45295183151029e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001009068218991,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0004786574863828,285.4115905761719,294.1499938964844,293.1735534667969,292.0107727050781,293.8818359375,293.1754150390625,286.2342834472656,0.0,0.0,0.0,0.0,1.0,,-0.0010210034670308,8.320061084532426e-09,0.0010209952015429,-0.0208481233566999,0.0,0.0,0.0,-0.0089374268427491,60.0,10.24052906036377,-0.0,-7.107452404397918e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,9.582345956005156e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001009068437269,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,7.45295183151029e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001009068218991,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0004786574863828,285.4115905761719,294.1499938964844,293.1735534667969,292.0107727050781,293.8818359375,293.1754150390625,286.2342834472656,0.0,0.0,0.0,0.0,1.0,,-0.0010210034670308,8.320061084532426e-09,0.0010209952015429,-0.0208481233566999,0.0,0.0,0.0,-0.0089374268427491,60.0,10.24052906036377,-0.0,-7.107452404397918e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,9.579770994605497e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001008797335089,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,7.450948760379106e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.000100879704405,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0004785288474522,285.41455078125,294.1499938964844,293.1708374023437,292.0109558105469,293.8754577636719,293.17431640625,286.238037109375,0.0,0.0,0.0,0.0,1.0,,-0.0010207286104559,8.287968533693402e-09,0.0010207203449681,-0.0207640808075666,0.0,0.0,0.0,-0.0089215151965618,60.0,10.232542037963867,-0.0,-7.103631816107736e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,9.577014134265482e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.000100850695162,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,7.448804535670206e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0001008506733342,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0004783911281265,285.41754150390625,294.1499938964844,293.16766357421875,292.0112609863281,293.8690795898437,293.1729431152344,286.24176025390625,0.0,0.0,0.0,0.0,1.0,,-0.0010204340796917,8.253604022456784e-09,0.0010204258142039,-0.0206740871071815,0.0,0.0,0.0,-0.0089044757187366,60.0,10.224516868591309,-0.0,-7.099541932120701e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,9.570853580953552e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.0001007858227239,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,7.444012589985505e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.0001007858008961,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0004780834424309,285.4234924316406,294.1499938964844,293.15985107421875,292.0122985839844,293.8563842773437,293.1695251464844,286.2492370605469,0.0,0.0,0.0,0.0,1.0,,-0.0010197786614298,8.176830768036325e-09,0.0010197705123573,-0.0204730294644832,0.0,0.0,0.0,-0.0088664228096604,60.0,10.208335876464844,-0.0,-7.09040861579524e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,9.570853580953552e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.0001007858227239,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,7.444012589985505e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.0001007858008961,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0004780834424309,285.4234924316406,294.1499938964844,293.15985107421875,292.0122985839844,293.8563842773437,293.1695251464844,286.2492370605469,0.0,0.0,0.0,0.0,1.0,,-0.0010197786614298,8.176830768036325e-09,0.0010197705123573,-0.0204730294644832,0.0,0.0,0.0,-0.0088664228096604,60.0,10.208335876464844,-0.0,-7.09040861579524e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.562994091538712e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001007030587061,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,7.437899330398068e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001007030368782,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.000477690831758,285.42950439453125,294.1499938964844,293.1499938964844,292.0138854980469,293.84375,293.16424560546875,286.2567138671875,0.0,0.0,0.0,0.0,1.0,,-0.0010189411696046,8.078880675554956e-09,0.0010189330205321,-0.0202165134251117,0.0,0.0,0.0,-0.0088178645819425,60.0,10.19185733795166,-0.0,-7.078765662527077e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.562994091538712e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001007030587061,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,7.437899330398068e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001007030368782,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.000477690831758,285.42950439453125,294.1499938964844,293.1499938964844,292.0138854980469,293.84375,293.16424560546875,286.2567138671875,0.0,0.0,0.0,0.0,1.0,,-0.0010189411696046,8.078880675554956e-09,0.0010189330205321,-0.0202165134251117,0.0,0.0,0.0,-0.0088178645819425,60.0,10.19185733795166,-0.0,-7.078765662527077e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.554241842124612e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.000100610894151,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,7.431092672049999e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0001006108723231,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0004772536631207,285.4355163574219,294.1499938964844,293.1386413574219,292.01715087890625,293.8311767578125,293.1575622558594,286.2641906738281,0.0,0.0,0.0,0.0,1.0,,-0.0010180083336308,7.969818582864718e-09,0.0010180003009736,-0.0199308898299932,0.0,0.0,0.0,-0.0087637975811958,60.0,10.17662239074707,-0.0,-7.065812468454169e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.554241842124612e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.000100610894151,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,7.431092672049999e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0001006108723231,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0004772536631207,285.4355163574219,294.1499938964844,293.1386413574219,292.01715087890625,293.8311767578125,293.1575622558594,286.2641906738281,0.0,0.0,0.0,0.0,1.0,,-0.0010180083336308,7.969818582864718e-09,0.0010180003009736,-0.0199308898299932,0.0,0.0,0.0,-0.0087637975811958,60.0,10.17662239074707,-0.0,-7.065812468454169e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.547754598315804e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.000100542572909,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,7.426046795444563e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001005425510811,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,0.0004769296210724,285.4396057128906,294.1499938964844,293.1304016113281,292.0208740234375,293.8226013183594,293.1521301269531,286.2692565917969,0.0,0.0,0.0,0.0,1.0,,-0.0010173168266192,7.888973918568354e-09,0.0010173089103773,-0.0197191629558801,0.0,0.0,0.0,-0.0087237190455198,60.0,10.168068885803224,-0.0,-7.0562180098932e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,9.544695785734802e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0001005103622446,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,7.423667557304725e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,0.0001005103404168,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0004767768259625,285.4415283203125,294.1499938964844,293.1263732910156,292.0230407714844,293.8185729980469,293.1495666503906,286.2716369628906,0.0,0.0,0.0,0.0,1.0,,-0.0010169910965487,7.850857741686923e-09,0.0010169831803068,-0.0196193363517522,0.0,0.0,0.0,-0.0087048234418034,60.0,10.164043426513672,-0.0,-7.05169682646556e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,9.539592429064214e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0001004566220217,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,7.419697794830427e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,0.0001004566001938,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0004765219055116,285.444580078125,294.1499938964844,293.11993408203125,292.02685546875,293.8122863769531,293.1449890136719,286.2753601074219,0.0,0.0,0.0,0.0,1.0,,-0.0010164468549191,7.787261502301135e-09,0.0010164390550926,-0.019452778622508,0.0,0.0,0.0,-0.0086732953786849,60.0,10.15922737121582,-0.0,-7.044156546953674e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,9.53437847783789e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0001004017176455,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,7.415642176056281e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0001004016958177,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0004762614553328,285.4476013183594,294.1499938964844,293.1132507324219,292.0312194824219,293.8059997558594,293.1402282714844,286.2790832519531,0.0,0.0,0.0,0.0,1.0,,-0.0010158908553421,7.722287698186392e-09,0.0010158831719309,-0.0192826110869646,0.0,0.0,0.0,-0.0086410827934741,60.0,10.15499496459961,-0.0,-7.036457105868976e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.523721382720396e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001002894932753,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,7.407353405142203e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001002894714474,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0004757291171699,285.45367431640625,294.1499938964844,293.0993347167969,292.0414733886719,293.7934265136719,293.1305847167969,286.2865295410156,0.0,0.0,0.0,0.0,1.0,,-0.0010147563880309,7.589492589943347e-09,0.001014748821035,-0.0189348123967647,0.0,0.0,0.0,-0.0085752569139003,60.0,10.14683723449707,-0.0,-7.020733505669341e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.523721382720396e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001002894932753,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,7.407353405142203e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001002894714474,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0004757291171699,285.45367431640625,294.1499938964844,293.0993347167969,292.0414733886719,293.7934265136719,293.1305847167969,286.2865295410156,0.0,0.0,0.0,0.0,1.0,,-0.0010147563880309,7.589492589943347e-09,0.001014748821035,-0.0189348123967647,0.0,0.0,0.0,-0.0085752569139003,60.0,10.14683723449707,-0.0,-7.020733505669341e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.51223773881793e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0001001685595838,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,7.398421439575031e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001001685377559,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0004751554806716,285.4597473144531,294.1499938964844,293.0845947265625,292.05352783203125,293.78082275390625,293.11981201171875,286.2939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010135321645066,7.446388394782843e-09,0.001013524713926,-0.0185600090771913,0.0,0.0,0.0,-0.0085043115541338,60.0,10.142529487609863,-0.0,-7.003809798789008e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.51223773881793e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0001001685595838,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,7.398421439575031e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001001685377559,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0004751554806716,285.4597473144531,294.1499938964844,293.0845947265625,292.05352783203125,293.78082275390625,293.11981201171875,286.2939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010135321645066,7.446388394782843e-09,0.001013524713926,-0.0185600090771913,0.0,0.0,0.0,-0.0085043115541338,60.0,10.142529487609863,-0.0,-7.003809798789008e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.50026005739346e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001000424235826,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,7.389105303445831e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0001000424017547,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004745571641251,285.4658508300781,294.1499938964844,293.069091796875,292.0671691894531,293.7681579589844,293.1080322265625,286.3013916015625,0.0,0.0,0.0,0.0,1.0,,-0.0010122559033334,7.297134452244336e-09,0.0010122485691681,-0.0181690882891416,0.0,0.0,0.0,-0.0084303207695484,60.0,10.141077041625977,-0.0,-6.986179812429327e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.50026005739346e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001000424235826,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,7.389105303445831e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0001000424017547,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004745571641251,285.4658508300781,294.1499938964844,293.069091796875,292.0671691894531,293.7681579589844,293.1080322265625,286.3013916015625,0.0,0.0,0.0,0.0,1.0,,-0.0010122559033334,7.297134452244336e-09,0.0010122485691681,-0.0181690882891416,0.0,0.0,0.0,-0.0084303207695484,60.0,10.141077041625977,-0.0,-6.986179812429327e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.487779607297853e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.991100523620844e-05,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,7.379398448392749e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.99109834083356e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004739337891805,285.47198486328125,294.1499938964844,293.0528564453125,292.0820617675781,293.7554931640625,293.09539794921875,286.30877685546875,0.0,0.0,0.0,0.0,1.0,,-0.0010109259746968,7.1416250690958805e-09,0.0010109188733622,-0.0177617762237787,0.0,0.0,0.0,-0.0083532277494668,60.0,10.141815185546877,-0.0,-6.967835020077473e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.487779607297853e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.991100523620844e-05,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,7.379398448392749e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.99109834083356e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004739337891805,285.47198486328125,294.1499938964844,293.0528564453125,292.0820617675781,293.7554931640625,293.09539794921875,286.30877685546875,0.0,0.0,0.0,0.0,1.0,,-0.0010109259746968,7.1416250690958805e-09,0.0010109188733622,-0.0177617762237787,0.0,0.0,0.0,-0.0083532277494668,60.0,10.141815185546877,-0.0,-6.967835020077473e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,9.481346205575392e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,9.984325151890516e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,7.374394044745713e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,9.984322969103232e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0004736123955808,285.4750366210937,294.1499938964844,293.0444641113281,292.0899353027344,293.7491149902344,293.0887451171875,286.3125,0.0,0.0,0.0,0.0,1.0,,-0.0010102402884513,7.061456308576908e-09,0.0010102331871166,-0.0175517927855253,0.0,0.0,0.0,-0.0083134844899177,60.0,10.142990112304688,-0.0,-6.958386933320071e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.47481457842514e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.977447189157827e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,7.36931397113949e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.977445733966306e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0004732861416414,285.4781188964844,294.1499938964844,293.0359191894531,292.0980224609375,293.74273681640625,293.0819091796875,286.3161926269531,0.0,0.0,0.0,0.0,1.0,,-0.0010095442412421,6.980072964068995e-09,0.0010095372563228,-0.0173386260867118,0.0,0.0,0.0,-0.0082731386646628,60.0,10.144538879394531,-0.0,-6.948802422357403e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.461535228183492e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.96346352621913e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,7.358985749306157e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,9.963461343431844e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0004726228071376,285.4842834472656,294.1499938964844,293.018310546875,292.1147766113281,293.7299194335937,293.06787109375,286.3235778808594,0.0,0.0,0.0,0.0,1.0,,-0.0010081293294206,6.814600883586763e-09,0.0010081224609166,-0.0169052015990018,0.0,0.0,0.0,-0.0081911077722907,60.0,10.148311614990234,-0.0,-6.929335683025786e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.461535228183492e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.96346352621913e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,7.358985749306157e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,9.963461343431844e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0004726228071376,285.4842834472656,294.1499938964844,293.018310546875,292.1147766113281,293.7299194335937,293.06787109375,286.3235778808594,0.0,0.0,0.0,0.0,1.0,,-0.0010081293294206,6.814600883586763e-09,0.0010081224609166,-0.0169052015990018,0.0,0.0,0.0,-0.0081911077722907,60.0,10.148311614990234,-0.0,-6.929335683025786e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.447840420762076e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.949041123036297e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,7.348333747358993e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.949039667844772e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0004719387216027,285.4904479980469,294.1499938964844,293.00006103515625,292.1320495605469,293.717041015625,293.0533142089844,286.3309631347656,0.0,0.0,0.0,0.0,1.0,,-0.0010066699469462,6.643952943363729e-09,0.0010066631948575,-0.0164582077413797,0.0,0.0,0.0,-0.0081065101549029,60.0,10.152896881103516,-0.0,-6.909287719736312e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.447840420762076e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.949041123036297e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,7.348333747358993e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.949039667844772e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0004719387216027,285.4904479980469,294.1499938964844,293.00006103515625,292.1320495605469,293.717041015625,293.0533142089844,286.3309631347656,0.0,0.0,0.0,0.0,1.0,,-0.0010066699469462,6.643952943363729e-09,0.0010066631948575,-0.0164582077413797,0.0,0.0,0.0,-0.0081065101549029,60.0,10.152896881103516,-0.0,-6.909287719736312e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.433849481865764e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.934308036463337e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,7.33745182515122e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,9.934306581271812e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.000471239851322,285.4966125488281,294.1499938964844,292.9812316894531,292.1496276855469,293.7040710449219,293.0382385253906,286.3383483886719,0.0,0.0,0.0,0.0,1.0,,-0.0010051790159195,6.469621727234198e-09,0.0010051724966615,-0.0160015560686588,0.0,0.0,0.0,-0.0080200871452689,60.0,10.158190727233888,-0.0,-6.888837589258402e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.433849481865764e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.934308036463337e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,7.33745182515122e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,9.934306581271812e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.000471239851322,285.4966125488281,294.1499938964844,292.9812316894531,292.1496276855469,293.7040710449219,293.0382385253906,286.3383483886719,0.0,0.0,0.0,0.0,1.0,,-0.0010051790159195,6.469621727234198e-09,0.0010051724966615,-0.0160015560686588,0.0,0.0,0.0,-0.0080200871452689,60.0,10.158190727233888,-0.0,-6.888837589258402e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.423030860489234e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.922916069626808e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,7.329037180170417e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.922913886839524e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004706994513981,285.5013427734375,294.1499938964844,292.96649169921875,292.1630249023437,293.69415283203125,293.0263977050781,286.3439636230469,0.0,0.0,0.0,0.0,1.0,,-0.0010040261549875,6.334821112119471e-09,0.0010040198685601,-0.0156484469771385,0.0,0.0,0.0,-0.0079532600939273,60.0,10.16245174407959,-0.0,-6.873045066413398e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.419589332537726e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.919291915139183e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.326360355364159e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,9.9192897323519e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0004705275350715,285.5028076171875,294.1499938964844,292.9617919921875,292.167236328125,293.6910095214844,293.0226135253906,286.3457336425781,0.0,0.0,0.0,0.0,1.0,,-0.0010036594467237,6.2919371934810905e-09,0.0010036531602963,-0.0155361108481884,0.0,0.0,0.0,-0.0079320007935166,60.0,10.163795471191406,-0.0,-6.868025081985253e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,9.412381041329354e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,9.911700908560306e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,7.320753502426669e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,9.911698725773022e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,0.0004701674624811,285.50592041015625,294.1499938964844,292.9518737792969,292.17596435546875,293.6844482421875,293.0145874023437,286.3493957519531,0.0,0.0,0.0,0.0,1.0,,-0.0010028913384303,6.202116153986026e-09,0.0010028850520029,-0.0153008205816149,0.0,0.0,0.0,-0.0078874733299016,60.0,10.166585922241213,-0.0,-6.85751615492336e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.405122546013445e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.904057515086606e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,7.315108086913824e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.904055332299322e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,0.0004698049160651,285.509033203125,294.1499938964844,292.9418334960937,292.18463134765625,293.6778564453125,293.0064697265625,286.35308837890625,0.0,0.0,0.0,0.0,1.0,,-0.0010021178750321,6.1116773864000615e-09,0.00100211170502,-0.0150639088824391,0.0,0.0,0.0,-0.0078426385298371,60.0,10.16928005218506,-0.0,-6.84694327901525e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.39048477448523e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,9.888642671285196e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,7.30372266843915e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.888640488497912e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0004690737114287,285.5152282714844,294.1499938964844,292.9213562011719,292.2015686035156,293.6645812988281,292.9898986816406,286.3604431152344,0.0,0.0,0.0,0.0,1.0,,-0.0010005580261349,5.929284174754912e-09,0.0010005520889535,-0.0145861096680164,0.0,0.0,0.0,-0.0077522182837128,60.0,10.174128532409668,-0.0,-6.82564476051084e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.39048477448523e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,9.888642671285196e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,7.30372266843915e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.888640488497912e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0004690737114287,285.5152282714844,294.1499938964844,292.9213562011719,292.2015686035156,293.6645812988281,292.9898986816406,286.3604431152344,0.0,0.0,0.0,0.0,1.0,,-0.0010005580261349,5.929284174754912e-09,0.0010005520889535,-0.0145861096680164,0.0,0.0,0.0,-0.0077522182837128,60.0,10.174128532409668,-0.0,-6.82564476051084e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.375734225613996e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.873109956970438e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,7.292249938473105e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.873107774183154e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0004683369188569,285.521484375,294.1499938964844,292.900390625,292.2178039550781,293.6512145996094,292.9730224609375,286.3677978515625,0.0,0.0,0.0,0.0,1.0,,-0.0009989863028749,5.7454943025447855e-09,0.0009989804821088,-0.0141046410426497,0.0,0.0,0.0,-0.0076611055992543,60.0,10.178129196166992,-0.0,-6.804216212685787e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
