time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.375734225613996e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.873109956970438e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,7.292249938473105e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.873107774183154e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0004683369188569,285.521484375,294.1499938964844,292.900390625,292.2178039550781,293.6512145996094,292.9730224609375,286.3677978515625,0.0,0.0,0.0,0.0,1.0,,-0.0009989863028749,5.7454943025447855e-09,0.0009989804821088,-0.0141046410426497,0.0,0.0,0.0,-0.0076611055992543,60.0,10.178129196166992,-0.0,-6.804216212685787e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.360912372358143e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.857501572696492e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,7.280721911229193e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,9.857500117504968e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0004675965465139,285.5277099609375,294.1499938964844,292.8789978027344,292.2331237792969,293.6377258300781,292.9557800292969,286.3751525878906,0.0,0.0,0.0,0.0,1.0,,-0.0009974068962037,5.5608158078257475e-09,0.0009974013082683,-0.0136208347976207,0.0,0.0,0.0,-0.007569552399218,60.0,10.180719375610352,-0.0,-6.782718742215367e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.360912372358143e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.857501572696492e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,7.280721911229193e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,9.857500117504968e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0004675965465139,285.5277099609375,294.1499938964844,292.8789978027344,292.2331237792969,293.6377258300781,292.9557800292969,286.3751525878906,0.0,0.0,0.0,0.0,1.0,,-0.0009974068962037,5.5608158078257475e-09,0.0009974013082683,-0.0136208347976207,0.0,0.0,0.0,-0.007569552399218,60.0,10.180719375610352,-0.0,-6.782718742215367e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,9.34607014642097e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,9.841872088145465e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,7.26917787687853e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,9.84186990535818e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0004668551555369,285.5339660644531,294.1499938964844,292.857177734375,292.24725341796875,293.6241149902344,292.938232421875,286.3824768066406,0.0,0.0,0.0,0.0,1.0,,-0.0009958252776414,5.375876632740528e-09,0.0009958199225366,-0.0131363356485962,0.0,0.0,0.0,-0.0074778702110052,60.0,10.181572914123535,-0.0,-6.761224824458624e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,9.34607014642097e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,9.841872088145465e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,7.26917787687853e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,9.84186990535818e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0004668551555369,285.5339660644531,294.1499938964844,292.857177734375,292.24725341796875,293.6241149902344,292.938232421875,286.3824768066406,0.0,0.0,0.0,0.0,1.0,,-0.0009958252776414,5.375876632740528e-09,0.0009958199225366,-0.0131363356485962,0.0,0.0,0.0,-0.0074778702110052,60.0,10.181572914123535,-0.0,-6.761224824458624e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.338653762824832e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.83406134764664e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,7.263409497682005e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.834059892455116e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0004664846637751,285.5370788574219,294.1499938964844,292.8460998535156,292.2538146972656,293.61724853515625,292.9293518066406,286.3861389160156,0.0,0.0,0.0,0.0,1.0,,-0.0009950349340215,5.283465664973619e-09,0.000995029695332,-0.0128942364826798,0.0,0.0,0.0,-0.0074320579878985,60.0,10.181188583374023,-0.0,-6.750497050234118e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.331251203548165e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.826266614254564e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,7.257652032421902e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.82626515906304e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.000466114928713,285.54022216796875,294.1499938964844,292.8349609375,292.2599792480469,293.6103515625,292.9204406738281,286.38983154296875,0.0,0.0,0.0,0.0,1.0,,-0.0009942461038008,5.191233221069069e-09,0.0009942409815266,-0.0126526029780507,0.0,0.0,0.0,-0.0073863342404365,60.0,10.180200576782228,-0.0,-6.739799118804515e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.316502837464212e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.81073608272709e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,7.24618075764738e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.810733899939804e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0004653782234527,285.5465087890625,294.1499938964844,292.8124084472656,292.27105712890625,293.596435546875,292.9024658203125,286.39715576171875,0.0,0.0,0.0,0.0,1.0,,-0.0009926746133714,5.0074686619439035e-09,0.0009926696075126,-0.0121711641550064,0.0,0.0,0.0,-0.0072952341288328,60.0,10.176544189453123,-0.0,-6.718509126812934e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.316502837464212e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.81073608272709e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,7.24618075764738e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.810733899939804e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0004653782234527,285.5465087890625,294.1499938964844,292.8124084472656,292.27105712890625,293.596435546875,292.9024658203125,286.39715576171875,0.0,0.0,0.0,0.0,1.0,,-0.0009926746133714,5.0074686619439035e-09,0.0009926696075126,-0.0121711641550064,0.0,0.0,0.0,-0.0072952341288328,60.0,10.176544189453123,-0.0,-6.718509126812934e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.30186070036143e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.795316873351112e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,7.23479242878966e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.795314690563828e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0004646468150895,285.5527648925781,294.1499938964844,292.7895202636719,292.2802734375,293.5823974609375,292.88433837890625,286.40447998046875,0.0,0.0,0.0,0.0,1.0,,-0.000991114298813,4.825027488664091e-09,0.0009911095257848,-0.0116931833326816,0.0,0.0,0.0,-0.0072047901339828,60.0,10.17002296447754,-0.0,-6.697405297018122e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.30186070036143e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.795316873351112e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,7.23479242878966e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.795314690563828e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0004646468150895,285.5527648925781,294.1499938964844,292.7895202636719,292.2802734375,293.5823974609375,292.88433837890625,286.40447998046875,0.0,0.0,0.0,0.0,1.0,,-0.000991114298813,4.825027488664091e-09,0.0009911095257848,-0.0116931833326816,0.0,0.0,0.0,-0.0072047901339828,60.0,10.17002296447754,-0.0,-6.697405297018122e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.287394641432913e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.780083200894296e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,7.223540887935087e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.780081745702772e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.0004639242251869,285.55908203125,294.1499938964844,292.766357421875,292.287353515625,293.56817626953125,292.8660888671875,286.41180419921875,0.0,0.0,0.0,0.0,1.0,,-0.0009895728435367,4.644784112883826e-09,0.0009895681869238,-0.0112209534272551,0.0,0.0,0.0,-0.0071154353208839,60.0,10.159912109375,-0.0,-6.676588526488558e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.287394641432913e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.780083200894296e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,7.223540887935087e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.780081745702772e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.0004639242251869,285.55908203125,294.1499938964844,292.766357421875,292.287353515625,293.56817626953125,292.8660888671875,286.41180419921875,0.0,0.0,0.0,0.0,1.0,,-0.0009895728435367,4.644784112883826e-09,0.0009895681869238,-0.0112209534272551,0.0,0.0,0.0,-0.0071154353208839,60.0,10.159912109375,-0.0,-6.676588526488558e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,9.275422053178772e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,9.76747542154044e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,7.214228389784694e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,9.767473238753156e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.000463326141471,285.5643615722656,294.1499938964844,292.7467041015625,292.2915344238281,293.5561218261719,292.8507080078125,286.4179382324219,0.0,0.0,0.0,0.0,1.0,,-0.0009882970480248,4.495603000975734e-09,0.0009882925078272,-0.0108300996944308,0.0,0.0,0.0,-0.0070414803922176,60.0,10.148125648498535,-0.0,-6.659384155227599e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,9.273141768062489e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,9.76507435552776e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,7.212455238914117e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,9.765072900336236e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0004632122581824,285.5653686523437,294.1499938964844,292.742919921875,292.2921142578125,293.5538330078125,292.8477783203125,286.41912841796875,0.0,0.0,0.0,0.0,1.0,,-0.0009880540892481,4.4671950583108355e-09,0.0009880496654659,-0.0107556702569127,0.0,0.0,0.0,-0.0070273969322443,60.0,10.145879745483398,-0.0,-6.656109974301216e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,9.266153938369824e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,9.757715451996772e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,7.207020098576322e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,9.75771399680525e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0004628631868399,285.5685119628906,294.1499938964844,292.73114013671875,292.2935485839844,293.54656982421875,292.8386535644531,286.4227905273437,0.0,0.0,0.0,0.0,1.0,,-0.000987309613265,4.380125151470793e-09,0.0009873053058981,-0.0105275446549057,0.0,0.0,0.0,-0.0069842338562011,60.0,10.136849403381348,-0.0,-6.646081374128698e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.259216312784702e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.750409662956372e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,7.201624248409644e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.750408207764848e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0004625166475307,285.5716857910156,294.1499938964844,292.7192687988281,292.2943115234375,293.5392761230469,292.8295593261719,286.42645263671875,0.0,0.0,0.0,0.0,1.0,,-0.0009865707252174,4.293683186773478e-09,0.0009865664178505,-0.0103010619059205,0.0,0.0,0.0,-0.0069413823075592,60.0,10.127199172973633,-0.0,-6.636132354742585e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.245456021744758e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.735918865771964e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,7.19092131475918e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.73591741058044e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0004618293023668,285.5780029296875,294.1499938964844,292.6954345703125,292.2937316894531,293.5246276855469,292.8114318847656,286.4337463378906,0.0,0.0,0.0,0.0,1.0,,-0.0009851038921624,4.122227892366936e-09,0.0009850997012108,-0.0098518384620547,0.0,0.0,0.0,-0.0068563818931579,60.0,10.106244087219238,-0.0,-6.61642047816713e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.245456021744758e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.735918865771964e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,7.19092131475918e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.73591741058044e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0004618293023668,285.5780029296875,294.1499938964844,292.6954345703125,292.2937316894531,293.5246276855469,292.8114318847656,286.4337463378906,0.0,0.0,0.0,0.0,1.0,,-0.0009851038921624,4.122227892366936e-09,0.0009850997012108,-0.0098518384620547,0.0,0.0,0.0,-0.0068563818931579,60.0,10.106244087219238,-0.0,-6.61642047816713e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.232002048520373e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,9.721751121105626e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,7.1804563049227e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.721749665914103e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0004611572367139,285.5843200683594,294.1499938964844,292.6714172363281,292.2901611328125,293.5098571777344,292.7933654785156,286.4410705566406,0.0,0.0,0.0,0.0,1.0,,-0.0009836702374741,3.954592209254315e-09,0.0009836662793532,-0.00941261369735,0.0,0.0,0.0,-0.0067732771858572,60.0,10.080215454101562,-0.0,-6.597176138711802e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.232002048520373e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,9.721751121105626e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,7.1804563049227e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.721749665914103e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0004611572367139,285.5843200683594,294.1499938964844,292.6714172363281,292.2901611328125,293.5098571777344,292.7933654785156,286.4410705566406,0.0,0.0,0.0,0.0,1.0,,-0.0009836702374741,3.954592209254315e-09,0.0009836662793532,-0.00941261369735,0.0,0.0,0.0,-0.0067732771858572,60.0,10.080215454101562,-0.0,-6.597176138711802e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.218876220984384e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.707929712021723e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,7.17024813639e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.70792752923444e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0004605015856213,285.59063720703125,294.1499938964844,292.64727783203125,292.2833251953125,293.49493408203125,292.775390625,286.4483642578125,0.0,0.0,0.0,0.0,1.0,,-0.0009822716237977,3.791051472745721e-09,0.000982267782092,-0.0089841149747371,0.0,0.0,0.0,-0.0066922027617692,60.0,10.049090385437012,-0.0,-6.578429179171509e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.218876220984384e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.707929712021723e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,7.17024813639e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.70792752923444e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0004605015856213,285.59063720703125,294.1499938964844,292.64727783203125,292.2833251953125,293.49493408203125,292.775390625,286.4483642578125,0.0,0.0,0.0,0.0,1.0,,-0.0009822716237977,3.791051472745721e-09,0.000982267782092,-0.0089841149747371,0.0,0.0,0.0,-0.0066922027617692,60.0,10.049090385437012,-0.0,-6.578429179171509e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.206116374116392e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.69449247349985e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,7.160323002608493e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.694491018308328e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.0004598642117343,285.59698486328125,294.1499938964844,292.6230163574219,292.2730407714844,293.4798583984375,292.75750732421875,286.4556579589844,0.0,0.0,0.0,0.0,1.0,,-0.0009809118928387,3.6320630947273e-09,0.0009809082839637,-0.0085675390437245,0.0,0.0,0.0,-0.0066133853979408,60.0,10.01250171661377,-0.0,-6.56022933753775e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.206116374116392e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.69449247349985e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,7.160323002608493e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.694491018308328e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.0004598642117343,285.59698486328125,294.1499938964844,292.6230163574219,292.2730407714844,293.4798583984375,292.75750732421875,286.4556579589844,0.0,0.0,0.0,0.0,1.0,,-0.0009809118928387,3.6320630947273e-09,0.0009809082839637,-0.0085675390437245,0.0,0.0,0.0,-0.0066133853979408,60.0,10.01250171661377,-0.0,-6.56022933753775e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.199916530633344e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.687963756732644e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,7.155501225497574e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.68796230154112e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0004595545178744,285.60015869140625,294.1499938964844,292.6108703613281,292.2665100097656,293.4722595214844,292.7486572265625,286.4593200683594,0.0,0.0,0.0,0.0,1.0,,-0.0009802521672099,3.554816441209141e-09,0.000980248558335,-0.008365137502551,0.0,0.0,0.0,-0.0065750950016081,60.0,9.991411209106444,-0.0,-6.551395870246779e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.193790901917964e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.681512892711908e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,7.150736200856045e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.681511437520383e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.000459248520201,285.60333251953125,294.1499938964844,292.59869384765625,292.2590637207031,293.46466064453125,292.73980712890625,286.46295166015625,0.0,0.0,0.0,0.0,1.0,,-0.0009795994265004,3.478489718489186e-09,0.0009795959340408,-0.0081651452928781,0.0,0.0,0.0,-0.0065372572280466,60.0,9.969237327575684,-0.0,-6.542673247622588e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.18177393032238e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.66885854722932e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,7.141390233300626e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.668857092037796e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0004586482828017,285.60968017578125,294.1499938964844,292.5743408203125,292.2411804199219,293.4493408203125,292.72222900390625,286.4702453613281,0.0,0.0,0.0,0.0,1.0,,-0.0009783178102225,3.328764153209817e-09,0.0009783145505934,-0.0077728326432406,0.0,0.0,0.0,-0.0064630256965756,60.0,9.921868324279783,-0.0,-6.525580431571143e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.18177393032238e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.66885854722932e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,7.141390233300626e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.668857092037796e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0004586482828017,285.60968017578125,294.1499938964844,292.5743408203125,292.2411804199219,293.4493408203125,292.72222900390625,286.4702453613281,0.0,0.0,0.0,0.0,1.0,,-0.0009783178102225,3.328764153209817e-09,0.0009783145505934,-0.0077728326432406,0.0,0.0,0.0,-0.0064630256965756,60.0,9.921868324279783,-0.0,-6.525580431571143e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,9.17024735826999e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,9.656720067141578e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,7.13242479832843e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,9.656718611950056e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0004580724926199,285.6160583496094,294.1499938964844,292.54998779296875,292.2191772460937,293.433837890625,292.7048645019531,286.4775085449219,0.0,0.0,0.0,0.0,1.0,,-0.0009770897449925,3.185144370476678e-09,0.0009770864853635,-0.0073965140618383,0.0,0.0,0.0,-0.0063918279483914,60.0,9.86655044555664,-0.0,-6.50920455314008e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,9.17024735826999e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,9.656720067141578e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,7.13242479832843e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,9.656718611950056e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0004580724926199,285.6160583496094,294.1499938964844,292.54998779296875,292.2191772460937,293.433837890625,292.7048645019531,286.4775085449219,0.0,0.0,0.0,0.0,1.0,,-0.0009770897449925,3.185144370476678e-09,0.0009770864853635,-0.0073965140618383,0.0,0.0,0.0,-0.0063918279483914,60.0,9.86655044555664,-0.0,-6.50920455314008e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,9.15860800887458e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,9.644462988944724e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,7.123372051864862e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.6444615337532e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0004574910853989,285.6224060058594,294.1499938964844,292.5240173339844,292.19342041015625,293.41815185546875,292.6876220703125,286.4847717285156,0.0,0.0,0.0,0.0,1.0,,-0.0009758493979461,3.0401174910821283e-09,0.0009758463711477,-0.0070165051147341,0.0,0.0,0.0,-0.0063199317082762,60.0,9.80504322052002,-0.0,-6.492690118875545e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,9.15860800887458e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,9.644462988944724e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,7.123372051864862e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.6444615337532e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0004574910853989,285.6224060058594,294.1499938964844,292.5240173339844,292.19342041015625,293.41815185546875,292.6876220703125,286.4847717285156,0.0,0.0,0.0,0.0,1.0,,-0.0009758493979461,3.0401174910821283e-09,0.0009758463711477,-0.0070165051147341,0.0,0.0,0.0,-0.0063199317082762,60.0,9.80504322052002,-0.0,-6.492690118875545e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.14754273253493e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.63281054282561e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,7.114765321603045e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,9.632809087634088e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0004569383454509,285.6282958984375,294.1499938964844,292.4973449707031,292.1669921875,293.4034118652344,292.6713256835937,286.491455078125,0.0,0.0,0.0,0.0,1.0,,-0.0009746702271513,2.9022455549920782e-09,0.0009746673167683,-0.0066552413627505,0.0,0.0,0.0,-0.0062515819445252,60.0,9.74123764038086,-0.0,-6.477009151240054e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.146580123342574e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.631797729525716e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,7.114016625564545e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.631796274334192e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0004568902950268,285.6287841796875,294.1499938964844,292.49493408203125,292.1645812988281,293.4021301269531,292.669921875,286.4920349121094,0.0,0.0,0.0,0.0,1.0,,-0.0009745676652528,2.8902584769952e-09,0.0009745648130774,-0.006623831577599,0.0,0.0,0.0,-0.0062456391751766,60.0,9.735688209533691,-0.0,-6.475646330272866e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,9.140491602011024e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,9.625386155676095e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,7.109281432349235e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,9.625384700484574e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004565861599985,285.6319885253906,294.1499938964844,292.4792785644531,292.1490783691406,293.39404296875,292.6606750488281,286.4956359863281,0.0,0.0,0.0,0.0,1.0,,-0.0009739183005876,2.814396715677958e-09,0.0009739155066199,-0.0064250514842569,0.0,0.0,0.0,-0.006208028178662,60.0,9.699602127075195,-0.0,-6.467027446888096e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,9.134371066465974e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,9.618940384825692e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,7.104520773282275e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,9.618938929634167e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0004562804242596,285.6351623535156,294.1499938964844,292.4629821777344,292.1329040527344,293.3858947753906,292.6513977050781,286.499267578125,0.0,0.0,0.0,0.0,1.0,,-0.0009732660255394,2.738135940205666e-09,0.0009732632897794,-0.0062252250500023,0.0,0.0,0.0,-0.0061702220700681,60.0,9.662477493286133,-0.0,-6.458368773110125e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,9.122046321863309e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,9.605962259229273e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,7.094934699125588e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,9.60596080403775e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0004556647909339,285.6415710449219,294.1499938964844,292.4284362792969,292.0986328125,293.3694152832031,292.6327819824219,286.5065002441406,0.0,0.0,0.0,0.0,1.0,,-0.0009719535009935,2.584575442554637e-09,0.0009719508816488,-0.0058228452689945,0.0,0.0,0.0,-0.006094099022448,60.0,9.585622787475586,-0.0,-6.440951239028436e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,9.122046321863309e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,9.605962259229273e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,7.094934699125588e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,9.60596080403775e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0004556647909339,285.6415710449219,294.1499938964844,292.4284362792969,292.0986328125,293.3694152832031,292.6327819824219,286.5065002441406,0.0,0.0,0.0,0.0,1.0,,-0.0009719535009935,2.584575442554637e-09,0.0009719508816488,-0.0058228452689945,0.0,0.0,0.0,-0.006094099022448,60.0,9.585622787475586,-0.0,-6.440951239028436e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
