time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.109651000471786e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.592909191269428e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,7.085293327691033e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.592907736077903e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0004550456069409,285.64794921875,294.1499938964844,292.3915405273437,292.06207275390625,293.3525390625,292.6141357421875,286.5137023925781,0.0,0.0,0.0,0.0,1.0,,-0.0009706324781291,2.4301332057774516e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.503402709960938,-0.0,-6.423456966331288e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.109651000471786e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.592909191269428e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,7.085293327691033e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.592907736077903e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0004550456069409,285.64794921875,294.1499938964844,292.3915405273437,292.06207275390625,293.3525390625,292.6141357421875,286.5137023925781,0.0,0.0,0.0,0.0,1.0,,-0.0009706324781291,2.4301332057774516e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.503402709960938,-0.0,-6.423456966331288e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.097323345486076e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.57992670009844e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,7.075705070747063e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.579925244906916e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0004544297989923,285.65435791015625,294.1499938964844,292.3525695800781,292.0234375,293.335205078125,292.5957946777344,286.5208740234375,0.0,0.0,0.0,0.0,1.0,,-0.0009693187894299,2.2765322960083267e-09,0.0009693165193311,-0.005015664268285,0.0,0.0,0.0,-0.0059413872659206,60.0,9.416959762573242,-0.0,-6.406082064813745e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.097323345486076e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.57992670009844e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,7.075705070747063e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.579925244906916e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0004544297989923,285.65435791015625,294.1499938964844,292.3525695800781,292.0234375,293.335205078125,292.5957946777344,286.5208740234375,0.0,0.0,0.0,0.0,1.0,,-0.0009693187894299,2.2765322960083267e-09,0.0009693165193311,-0.005015664268285,0.0,0.0,0.0,-0.0059413872659206,60.0,9.416959762573242,-0.0,-6.406082064813745e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.085180499823764e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.567139932187274e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,7.066260877763852e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,9.567138476995753e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0004538232460618,285.6607666015625,294.1499938964844,292.311767578125,291.9829406738281,293.3174133300781,292.5787048339844,286.52801513671875,0.0,0.0,0.0,0.0,1.0,,-0.0009680249495431,2.1252388737735828e-09,0.0009680228540673,-0.0046192179434001,0.0,0.0,0.0,-0.0058663845993578,60.0,9.327292442321776,-0.0,-6.388990669847773e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.085180499823764e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.567139932187274e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,7.066260877763852e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,9.567138476995753e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0004538232460618,285.6607666015625,294.1499938964844,292.311767578125,291.9829406738281,293.3174133300781,292.5787048339844,286.52801513671875,0.0,0.0,0.0,0.0,1.0,,-0.0009680249495431,2.1252388737735828e-09,0.0009680228540673,-0.0046192179434001,0.0,0.0,0.0,-0.0058663845993578,60.0,9.327292442321776,-0.0,-6.388990669847773e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.079174196813256e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.560814942233264e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,7.061588985379785e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.560813487041742e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0004535232437774,285.6639404296875,294.1499938964844,292.2907409667969,291.9621276855469,293.30841064453125,292.57086181640625,286.5315856933594,0.0,0.0,0.0,0.0,1.0,,-0.0009673855965957,2.050407621467798e-09,0.0009673835593275,-0.0044231312349438,0.0,0.0,0.0,-0.0058292909525334,60.0,9.281845092773438,-0.0,-6.380545869433264e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,9.073198452824728e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,9.55452269408852e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.056941831251606e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,9.554521238896996e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0004532247548922,285.6671447753906,294.1499938964844,292.2693786621094,291.94091796875,293.2993469238281,292.56256103515625,286.53515625,0.0,0.0,0.0,0.0,1.0,,-0.0009667492122389,1.975956731570249e-09,0.0009667472331784,-0.0042280401103198,0.0,0.0,0.0,-0.0057923840358853,60.0,9.235817909240724,-0.0,-6.372149385924787e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.061464515980332e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.542165935272352e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,7.047814870020375e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.542164480080828e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0004526386328507,285.6735534667969,294.1499938964844,292.22564697265625,291.8975524902344,293.2809753417969,292.5463256835937,286.5422668457031,0.0,0.0,0.0,0.0,1.0,,-0.0009654982713982,1.8297554582602513e-09,0.0009654964669607,-0.0038449342828243,0.0,0.0,0.0,-0.005719902459532,60.0,9.142354011535645,-0.0,-6.35567687368166e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.061464515980332e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.542165935272352e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,7.047814870020375e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.542164480080828e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0004526386328507,285.6735534667969,294.1499938964844,292.22564697265625,291.8975524902344,293.2809753417969,292.5463256835937,286.5422668457031,0.0,0.0,0.0,0.0,1.0,,-0.0009654982713982,1.8297554582602513e-09,0.0009654964669607,-0.0038449342828243,0.0,0.0,0.0,-0.005719902459532,60.0,9.142354011535645,-0.0,-6.35567687368166e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.0502537204884e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.530359966447576e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,7.039095362415537e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.530359238851815e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.000452078616945,285.67999267578125,294.1499938964844,292.18084716796875,291.8531494140625,293.2620544433594,292.5309143066406,286.5493469238281,0.0,0.0,0.0,0.0,1.0,,-0.0009643036755733,1.69007241535013e-09,0.0009643019875511,-0.0034789068158715,0.0,0.0,0.0,-0.0056506553664803,60.0,9.046274185180664,-0.0,-6.33995895782391e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.0502537204884e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.530359966447576e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,7.039095362415537e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.530359238851815e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.000452078616945,285.67999267578125,294.1499938964844,292.18084716796875,291.8531494140625,293.2620544433594,292.5309143066406,286.5493469238281,0.0,0.0,0.0,0.0,1.0,,-0.0009643036755733,1.69007241535013e-09,0.0009643019875511,-0.0034789068158715,0.0,0.0,0.0,-0.0056506553664803,60.0,9.046274185180664,-0.0,-6.33995895782391e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.039576980285348e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.51911715674214e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,7.03079131199047e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,9.519115701550618e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0004515453183557,285.6864013671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2427062988281,292.5172119140625,286.556396484375,0.0,0.0,0.0,0.0,1.0,,-0.0009631655411794,1.557047935030198e-09,0.0009631639695726,-0.0031303267460316,0.0,0.0,0.0,-0.0055847070179879,60.0,8.949857711791992,-0.0,-6.325007717578046e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.039576980285348e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.51911715674214e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,7.03079131199047e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,9.519115701550618e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0004515453183557,285.6864013671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2427062988281,292.5172119140625,286.556396484375,0.0,0.0,0.0,0.0,1.0,,-0.0009631655411794,1.557047935030198e-09,0.0009631639695726,-0.0031303267460316,0.0,0.0,0.0,-0.0055847070179879,60.0,8.949857711791992,-0.0,-6.325007717578046e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,9.024256723932922e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.502984175924212e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.018875476205721e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,9.502982720732688e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0004507800331339,285.6623840332031,294.1499938964844,292.08905029296875,291.7621154785156,293.213134765625,292.4999694824219,286.56378173828125,0.0,0.0,0.0,0.0,1.0,,-0.0010811981046572,1.486029521657883e-09,0.0010811967076733,-0.0028255891520529,0.0,0.0,0.0,-0.0061458577401936,60.0,9.432768821716309,-0.0,-6.30358627518035e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,9.024256723932922e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.502984175924212e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.018875476205721e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,9.502982720732688e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0004507800331339,285.6623840332031,294.1499938964844,292.08905029296875,291.7621154785156,293.213134765625,292.4999694824219,286.56378173828125,0.0,0.0,0.0,0.0,1.0,,-0.0010811981046572,1.486029521657883e-09,0.0010811967076733,-0.0028255891520529,0.0,0.0,0.0,-0.0061458577401936,60.0,9.432768821716309,-0.0,-6.30358627518035e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,9.024176688399166e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,9.502899047220126e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,7.018812175374478e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,9.502898319624364e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0004507760168053,285.6656494140625,294.1499938964844,292.0657958984375,291.73907470703125,293.20330810546875,292.4937438964844,286.56719970703125,0.0,0.0,0.0,0.0,1.0,,-0.0009615244343876,1.3651622055022015e-09,0.0009615230956114,-0.0026275026611983,0.0,0.0,0.0,-0.0054895803332328,60.0,9.193845748901367,-0.0,-6.303472588342629e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,9.01947496458888e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.497948485659435e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,7.01515527907759e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.497947030467913e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,0.0004505411488935,285.6689453125,294.1499938964844,292.04254150390625,291.71600341796875,293.1933288574219,292.4881591796875,286.5706481933594,0.0,0.0,0.0,0.0,1.0,,-0.0009610235574655,1.306580732496343e-09,0.0009610222768969,-0.0024739934597164,0.0,0.0,0.0,-0.0054605393670499,60.0,9.02113437652588,-0.0,-6.296905041835998e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.010721987579018e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,9.488731302553788e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,7.00834789313376e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,9.488729847362264e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0004501039511524,285.6778259277344,294.1499938964844,291.9959716796875,291.6698303222656,293.1732788085937,292.4776611328125,286.5775756835937,0.0,0.0,0.0,0.0,1.0,,-0.0009524897905066,1.189915055377355e-09,0.0009524886263534,-0.0021758135408163,0.0,0.0,0.0,-0.0053648226894438,60.0,8.734000205993652,-0.0,-6.284689391122812e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.010721987579018e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,9.488731302553788e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,7.00834789313376e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,9.488729847362264e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0004501039511524,285.6778259277344,294.1499938964844,291.9959716796875,291.6698303222656,293.1732788085937,292.4776611328125,286.5775756835937,0.0,0.0,0.0,0.0,1.0,,-0.0009524897905066,1.189915055377355e-09,0.0009524886263534,-0.0021758135408163,0.0,0.0,0.0,-0.0053648226894438,60.0,8.734000205993652,-0.0,-6.284689391122812e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,9.004338062368333e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,9.482008317718282e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,7.003382779657841e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.48200759012252e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.000449785060482,285.68072509765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1531982421875,292.4683837890625,286.5845031738281,0.0,0.0,0.0,0.0,1.0,,-0.0009059961303137,1.0644827241890198e-09,0.0009059950825758,-0.0018925447948276,0.0,0.0,0.0,-0.0050743278115987,60.0,8.454317092895508,-0.0,-6.275785580101001e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,9.004338062368333e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,9.482008317718282e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,7.003382779657841e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.48200759012252e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.000449785060482,285.68072509765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1531982421875,292.4683837890625,286.5845031738281,0.0,0.0,0.0,0.0,1.0,,-0.0009059961303137,1.0644827241890198e-09,0.0009059950825758,-0.0018925447948276,0.0,0.0,0.0,-0.0050743278115987,60.0,8.454317092895508,-0.0,-6.275785580101001e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.004819003166631e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,9.48251472436823e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,7.003756036283448e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.482513269176708e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0004498090711422,285.7530517578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1405639648437,292.4589233398437,286.5907287597656,0.0,0.0,0.0,0.0,1.0,,-0.0007086697733029,8.72764027715078e-10,0.000708668900188,-0.0015858407132327,0.0,0.0,0.0,-0.0039956560358405,60.0,6.524528503417969,-0.0,-6.276454200815351e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.004819003166631e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,9.48251472436823e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,7.003756036283448e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.482513269176708e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0004498090711422,285.7530517578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1405639648437,292.4589233398437,286.5907287597656,0.0,0.0,0.0,0.0,1.0,,-0.0007086697733029,8.72764027715078e-10,0.000708668900188,-0.0015858407132327,0.0,0.0,0.0,-0.0039956560358405,60.0,6.524528503417969,-0.0,-6.276454200815351e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.002289152704179e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.479850996285676e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.001788617344573e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,9.479849541094154e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0004496827023103,285.7857360839844,294.1499938964844,291.85845947265625,291.5334777832031,293.123046875,292.4480285644531,286.5975341796875,0.0,0.0,0.0,0.0,1.0,,-0.0006013924139551,7.34066030183555e-10,0.0006013916572555,-0.0013284794986248,0.0,0.0,0.0,-0.0033936293330043,60.0,6.078022480010986,-0.0,-6.272927777217775e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.002289152704179e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.479850996285676e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.001788617344573e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,9.479849541094154e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0004496827023103,285.7857360839844,294.1499938964844,291.85845947265625,291.5334777832031,293.123046875,292.4480285644531,286.5975341796875,0.0,0.0,0.0,0.0,1.0,,-0.0006013924139551,7.34066030183555e-10,0.0006013916572555,-0.0013284794986248,0.0,0.0,0.0,-0.0033936293330043,60.0,6.078022480010986,-0.0,-6.272927777217775e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,2.9542297852458432e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,3.110948455287144e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,2.2977368644205853e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,3.110948091489263e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0001475698081776,285.8204040527344,294.1499938964844,291.8362121582031,291.5113830566406,293.0971374511719,292.4346923828125,286.600830078125,0.0,0.0,0.0,0.0,1.0,,-0.0006345354486256,7.1397460166267e-10,0.000634534691926,-0.001242515980266,0.0,0.0,0.0,-0.0035253097303211,60.0,5.925600051879883,-0.0,-6.755427772731082e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,9.01402163435705e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.49220557231456e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,7.010914123384282e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.492204117123038e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0004502687661442,285.9057922363281,294.1499938964844,291.814208984375,291.4895935058594,292.9981689453125,292.38787841796875,286.6037292480469,0.0,0.0,0.0,0.0,1.0,,-0.0001485367683926,4.2539152755871607e-10,0.0001485363463871,-0.0009698249632492,0.0,0.0,0.0,-0.0009776162914931,60.0,7.153153419494629,-0.0,-6.289287313165914e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,3.602500873967074e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,3.793609357671812e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,2.8019483579555526e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,3.793608993873932e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0001799522724468,285.9154052734375,294.1499938964844,291.7711486816406,291.4468994140625,292.9721374511719,292.37677001953125,286.6107177734375,0.0,0.0,0.0,0.0,1.0,,-0.000383445614716,4.7969445082785e-10,0.0003834451490547,-0.0008776796166785,0.0,0.0,0.0,-0.002159904455766,60.0,5.133023262023926,-0.0,-1.004551997141334e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,3.602500873967074e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,3.793609357671812e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,2.8019483579555526e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,3.793608993873932e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0001799522724468,285.9154052734375,294.1499938964844,291.7711486816406,291.4468994140625,292.9721374511719,292.37677001953125,286.6107177734375,0.0,0.0,0.0,0.0,1.0,,-0.000383445614716,4.7969445082785e-10,0.0003834451490547,-0.0008776796166785,0.0,0.0,0.0,-0.002159904455766,60.0,5.133023262023926,-0.0,-1.004551997141334e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,2.851940007531084e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,3.0032322683837265e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,2.218178087787237e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,3.0032319045858458e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,0.0001424602232873,285.9224548339844,294.1499938964844,291.72955322265625,291.4056701660156,292.9643249511719,292.37713623046875,286.6173400878906,0.0,0.0,0.0,0.0,1.0,,-0.0003021303855348,3.7832395549664005e-10,0.000302130007185,-0.0006924901390448,0.0,0.0,0.0,-0.0017020823433995,60.0,4.022631168365479,-0.0,-6.2957141722108645e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,2.851940007531084e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,3.0032322683837265e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,2.218178087787237e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,3.0032319045858458e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,0.0001424602232873,285.9224548339844,294.1499938964844,291.72955322265625,291.4056701660156,292.9643249511719,292.37713623046875,286.6173400878906,0.0,0.0,0.0,0.0,1.0,,-0.0003021303855348,3.7832395549664005e-10,0.000302130007185,-0.0006924901390448,0.0,0.0,0.0,-0.0017020823433995,60.0,4.022631168365479,-0.0,-6.2957141722108645e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,2.182563730457332e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,2.298346225870773e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,1.697551488177851e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,2.2983458620728925e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001090235091396,285.9254455566406,294.1499938964844,291.689697265625,291.3661193847656,292.9589233398437,292.3791198730469,286.6237487792969,0.0,0.0,0.0,0.0,1.0,,-0.000232553546084,2.9086585917603713e-10,0.0002325532550457,-0.0005321381613612,0.0,0.0,0.0,-0.001309908227995,60.0,3.2660934925079346,-0.0,-3.687211425074111e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,2.182563730457332e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,2.298346225870773e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,1.697551488177851e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,2.2983458620728925e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001090235091396,285.9254455566406,294.1499938964844,291.689697265625,291.3661193847656,292.9589233398437,292.3791198730469,286.6237487792969,0.0,0.0,0.0,0.0,1.0,,-0.000232553546084,2.9086585917603713e-10,0.0002325532550457,-0.0005321381613612,0.0,0.0,0.0,-0.001309908227995,60.0,3.2660934925079346,-0.0,-3.687211425074111e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,1.71111460076645e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,1.8018874470726587e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,1.3308685083757156e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,1.801887083274778e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,8.547367178834975e-05,285.9300537109375,294.1499938964844,291.6517944335937,291.3285522460937,292.9559326171875,292.3813781738281,286.62994384765625,0.0,0.0,0.0,0.0,1.0,,-0.0001677834807196,2.1347677792160624e-10,0.0001677832769928,-0.0003934509004466,0.0,0.0,0.0,-0.0009472979581914,60.0,2.649188041687012,-0.0,-2.2663262377875526e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,1.71111460076645e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,1.8018874470726587e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,1.3308685083757156e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,1.801887083274778e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,8.547367178834975e-05,285.9300537109375,294.1499938964844,291.6517944335937,291.3285522460937,292.9559326171875,292.3813781738281,286.62994384765625,0.0,0.0,0.0,0.0,1.0,,-0.0001677834807196,2.1347677792160624e-10,0.0001677832769928,-0.0003934509004466,0.0,0.0,0.0,-0.0009472979581914,60.0,2.649188041687012,-0.0,-2.2663262377875526e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,1.3735963875660673e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,1.4464641026279423e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,1.0683539585443214e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,1.446463920729002e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,6.861393922008574e-05,285.9432373046875,294.1499938964844,291.6336669921875,291.3105773925781,292.9542236328125,292.38201904296875,286.6329345703125,0.0,0.0,0.0,0.0,1.0,,-0.0001463577791582,1.8305662541351358e-10,0.0001463576045352,-0.0003349014441482,0.0,0.0,0.0,-0.0008243915508501,60.0,2.44847059249878,-0.0,-1.4604357723158046e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,1.1636573617579415e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,1.2253880413481966e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,9.050679182109889e-06,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,1.2253879503987264e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,5.812706149299629e-05,285.9441223144531,294.1499938964844,291.6161193847656,291.2931823730469,292.9535217285156,292.3826599121094,286.63592529296875,0.0,0.0,0.0,0.0,1.0,,-0.0001239892735611,1.5507908845968643e-10,0.000123989128042,-0.000283716537524,0.0,0.0,0.0,-0.0006983960047364,60.0,2.215900659561157,-0.0,-1.0481282508578715e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,7.979462679941207e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,8.40276334201917e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,6.206255420693196e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,8.402762432524469e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,3.985904186265543e-05,285.9452819824219,294.1499938964844,291.5829162597656,291.26025390625,292.9526062011719,292.383544921875,286.6417541503906,0.0,0.0,0.0,0.0,1.0,,-8.502207492711022e-05,1.0634104014028978e-10,8.502197306370363e-05,-0.000194550564629,0.0,0.0,0.0,-0.0004789049271494,60.0,1.8080177307128904,-0.0,-4.928462637998621e-10,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
