time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,7.979462679941207e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,8.40276334201917e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,6.206255420693196e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,8.402762432524469e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,3.985904186265543e-05,285.9452819824219,294.1499938964844,291.5829162597656,291.26025390625,292.9526062011719,292.383544921875,286.6417541503906,0.0,0.0,0.0,0.0,1.0,,-8.502207492711022e-05,1.0634104014028978e-10,8.502197306370363e-05,-0.000194550564629,0.0,0.0,0.0,-0.0004789049271494,60.0,1.8080177307128904,-0.0,-4.928462637998621e-10,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,5.18688966621994e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,5.462048648041673e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,4.034252469864441e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,5.462047738546971e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,2.590957228676416e-05,285.9457702636719,294.1499938964844,291.5524597167969,291.23004150390625,292.95220947265625,292.3839416503906,286.6473083496094,0.0,0.0,0.0,0.0,1.0,,-5.5267057177843526e-05,6.912502514833108e-11,5.526698805624619e-05,-0.0001264639577129,0.0,0.0,0.0,-0.0003113034181296,60.0,1.4853721857070925,-0.0,-2.0824675317498984e-10,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,5.18688966621994e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,5.462048648041673e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,4.034252469864441e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,5.462047738546971e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,2.590957228676416e-05,285.9457702636719,294.1499938964844,291.5524597167969,291.23004150390625,292.95220947265625,292.3839416503906,286.6473083496094,0.0,0.0,0.0,0.0,1.0,,-5.5267057177843526e-05,6.912502514833108e-11,5.526698805624619e-05,-0.0001264639577129,0.0,0.0,0.0,-0.0003113034181296,60.0,1.4853721857070925,-0.0,-2.0824675317498984e-10,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,3.126996489299927e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,3.292880137450993e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,2.4321111595781986e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,3.292879682703642e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,1.56199857883621e-05,285.9459533691406,294.1499938964844,291.52496337890625,291.2027893066406,292.9520874023437,292.38409423828125,286.6526184082031,0.0,0.0,0.0,0.0,1.0,,-3.331874904688448e-05,4.167322736892132e-11,3.33187090291176e-05,-7.624099089298397e-05,0.0,0.0,0.0,-0.000187674886547,60.0,1.2321399450302124,-0.0,-7.568659587953164e-11,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,3.126996489299927e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,3.292880137450993e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,2.4321111595781986e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,3.292879682703642e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,1.56199857883621e-05,285.9459533691406,294.1499938964844,291.52496337890625,291.2027893066406,292.9520874023437,292.38409423828125,286.6526184082031,0.0,0.0,0.0,0.0,1.0,,-3.331874904688448e-05,4.167322736892132e-11,3.33187090291176e-05,-7.624099089298397e-05,0.0,0.0,0.0,-0.000187674886547,60.0,1.2321399450302124,-0.0,-7.568659587953164e-11,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,1.6760232028900646e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,1.7649343817538463e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,1.303575118072331e-06,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,1.764934154380171e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,8.372077900276054e-06,285.94598388671875,294.1499938964844,291.500732421875,291.17877197265625,292.9520568847656,292.3841247558594,286.6576843261719,0.0,0.0,0.0,0.0,1.0,,-1.785849053703714e-05,2.2336387947574643e-11,1.78584687091643e-05,-4.086425906280056e-05,0.0,0.0,0.0,-0.0001005917001748,60.0,1.0339043140411377,-0.0,-2.1743239153604318e-11,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,1.6760232028900646e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,1.7649343817538463e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,1.303575118072331e-06,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,1.764934154380171e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,8.372077900276054e-06,285.94598388671875,294.1499938964844,291.500732421875,291.17877197265625,292.9520568847656,292.3841247558594,286.6576843261719,0.0,0.0,0.0,0.0,1.0,,-1.785849053703714e-05,2.2336387947574643e-11,1.78584687091643e-05,-4.086425906280056e-05,0.0,0.0,0.0,-0.0001005917001748,60.0,1.0339043140411377,-0.0,-2.1743239153604318e-11,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,9.819957540457835e-07,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,1.034089564200258e-06,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,7.637754038114508e-07,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,1.0340894505134202e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,4.905269179289462e-06,285.94598388671875,294.1499938964844,291.4898986816406,291.16802978515625,292.9520568847656,292.3841247558594,286.66021728515625,0.0,0.0,0.0,0.0,1.0,,-1.0463551006978378e-05,1.3087169369041528e-11,1.0463538274052551e-05,-2.39428918575868e-05,0.0,0.0,0.0,-5.8938137954100966e-05,60.0,0.93664813041687,-0.0,-7.464202866902525e-12,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,7.032868438727746e-07,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,7.405953965644585e-07,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,5.470014912134502e-07,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,7.405953397210396e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,3.5130613014189294e-06,285.94598388671875,294.1499938964844,291.47998046875,291.158203125,292.9520568847656,292.3841247558594,286.6625671386719,0.0,0.0,0.0,0.0,1.0,,-7.49479113437701e-06,9.373780397725628e-12,7.4947815846826416e-06,-1.714907011773903e-05,0.0,0.0,0.0,-4.221581912133843e-05,60.0,0.8749110698699951,-0.0,-3.828504353819984e-12,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,2.289444722691769e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,2.410897081972508e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,1.780681344598634e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,2.410896797755413e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,1.143624331234605e-06,285.9460144042969,294.1499938964844,291.4629821777344,291.141357421875,292.9520568847656,292.3841247558594,286.6672058105469,0.0,0.0,0.0,0.0,1.0,,-2.439572654111544e-06,3.0512437194929465e-12,2.439569698253763e-06,-5.5822220019763336e-06,0.0,0.0,0.0,-1.3741373550146818e-05,60.0,0.7605863213539124,-0.0,-4.0571823786868244e-13,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,2.289444722691769e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,2.410897081972508e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,1.780681344598634e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,2.410896797755413e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,1.143624331234605e-06,285.9460144042969,294.1499938964844,291.4629821777344,291.141357421875,292.9520568847656,292.3841247558594,286.6672058105469,0.0,0.0,0.0,0.0,1.0,,-2.439572654111544e-06,3.0512437194929465e-12,2.439569698253763e-06,-5.5822220019763336e-06,0.0,0.0,0.0,-1.3741373550146818e-05,60.0,0.7605863213539124,-0.0,-4.0571823786868244e-13,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,1.950083650115177e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,2.0535333433713283e-08,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,1.5167334055377072e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,2.053533165735644e-08,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,9.74106555418075e-08,285.9460144042969,294.1499938964844,291.45001220703125,291.1284484863281,292.9520568847656,292.3841247558594,286.671630859375,0.0,0.0,0.0,0.0,1.0,,-2.0785510912446625e-07,2.59952866524249e-13,2.0785485332908138e-07,-4.75574239544585e-07,0.0,0.0,0.0,-1.170774339698255e-06,60.0,0.6754320859909058,-0.0,-2.943544947310627e-15,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,1.950083650115177e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,2.0535333433713283e-08,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,1.5167334055377072e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,2.053533165735644e-08,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,9.74106555418075e-08,285.9460144042969,294.1499938964844,291.45001220703125,291.1284484863281,292.9520568847656,292.3841247558594,286.671630859375,0.0,0.0,0.0,0.0,1.0,,-2.0785510912446625e-07,2.59952866524249e-13,2.0785485332908138e-07,-4.75574239544585e-07,0.0,0.0,0.0,-1.170774339698255e-06,60.0,0.6754320859909058,-0.0,-2.943544947310627e-15,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,1.531769933116322e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,1.613028599578569e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,1.1913779962569038e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,1.6130284885562671e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,7.65150343084997e-09,285.9460144042969,294.1499938964844,291.4414367675781,291.1199645996094,292.9520568847656,292.3841247558594,286.6759033203125,0.0,0.0,0.0,0.0,1.0,,-1.6588018070251564e-08,2.0684512384698025e-14,1.6587996753969492e-08,-3.7782516670858974e-08,0.0,0.0,0.0,-9.339419193565844e-08,60.0,0.6115197539329529,-0.0,-1.816148157626322e-17,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,1.531769933116322e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,1.613028599578569e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,1.1913779962569038e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,1.6130284885562671e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,7.65150343084997e-09,285.9460144042969,294.1499938964844,291.4414367675781,291.1199645996094,292.9520568847656,292.3841247558594,286.6759033203125,0.0,0.0,0.0,0.0,1.0,,-1.6588018070251564e-08,2.0684512384698025e-14,1.6587996753969492e-08,-3.7782516670858974e-08,0.0,0.0,0.0,-9.339419193565844e-08,60.0,0.6115197539329529,-0.0,-1.816148157626322e-17,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,4.4134010335206126e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,4.6475270853996165e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,3.4326491649139257e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,4.6475265302881036e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,2.2045838488082836e-09,285.9460144042969,294.1499938964844,291.4374084472656,291.115966796875,292.9520568847656,292.3841247558594,286.6798400878906,0.0,0.0,0.0,0.0,1.0,,-4.776210982271323e-09,5.991930127118234e-15,4.776205209111595e-09,-1.0882658330046981e-08,0.0,0.0,0.0,-2.6906491257250312e-08,60.0,0.5647099614143372,-0.0,-1.5076862826711885e-18,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,4.4134010335206126e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,4.6475270853996165e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,3.4326491649139257e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,4.6475265302881036e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,2.2045838488082836e-09,285.9460144042969,294.1499938964844,291.4374084472656,291.115966796875,292.9520568847656,292.3841247558594,286.6798400878906,0.0,0.0,0.0,0.0,1.0,,-4.776210982271323e-09,5.991930127118234e-15,4.776205209111595e-09,-1.0882658330046981e-08,0.0,0.0,0.0,-2.6906491257250312e-08,60.0,0.5647099614143372,-0.0,-1.5076862826711885e-18,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,4.7434467465024e-10,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,4.995081015479741e-10,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,3.6893516019986805e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,4.995080460368229e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,2.3694484152514406e-09,285.945556640625,294.1499938964844,291.4369812011719,291.11553955078125,292.9521484375,292.3840637207031,286.6817321777344,0.0,0.0,0.0,0.0,1.0,,-5.095712296565581e-09,6.333903162429686e-15,5.095706079316642e-09,-1.1631333229900065e-08,0.0,0.0,0.0,-2.8681824915111065e-08,60.0,0.5436862707138062,-0.0,-1.7416153380454458e-18,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,1.2067389754122361e-08,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,1.2707551455548582e-08,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,9.385757948621176e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,1.2707549679191745e-08,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,6.027907062389204e-08,285.945068359375,294.1499938964844,291.4375915527344,291.1161499023437,292.9522399902344,292.3840026855469,286.68359375,0.0,0.0,0.0,0.0,1.0,,-1.2861963227805973e-07,1.6086397079846664e-13,1.2861947595865786e-07,-2.9428525749608525e-07,0.0,0.0,0.0,-7.244670996442437e-07,60.0,0.5238043665885925,-0.0,-1.1271737420864912e-15,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,7.87928939871563e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,8.297276821167544e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,6.128343699174367e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,8.297276110624807e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,3.935865890980495e-07,285.945068359375,294.1499938964844,291.4417724609375,291.12030029296875,292.9522399902344,292.3840026855469,286.68719482421875,0.0,0.0,0.0,0.0,1.0,,-8.398146746912971e-07,1.0503339734416197e-12,8.398136515097576e-07,-1.921517423397745e-06,0.0,0.0,0.0,-4.7303910832852125e-06,60.0,0.4889028966426849,-0.0,-4.8054970918330615e-14,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,7.87928939871563e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,8.297276821167544e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,6.128343699174367e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,8.297276110624807e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,3.935865890980495e-07,285.945068359375,294.1499938964844,291.4417724609375,291.12030029296875,292.9522399902344,292.3840026855469,286.68719482421875,0.0,0.0,0.0,0.0,1.0,,-8.398146746912971e-07,1.0503339734416197e-12,8.398136515097576e-07,-1.921517423397745e-06,0.0,0.0,0.0,-4.7303910832852125e-06,60.0,0.4889028966426849,-0.0,-4.8054970918330615e-14,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,5.941870426795504e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,6.257080258365022e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,4.621460050202586e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,6.257079121496645e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,2.968085482280003e-06,285.94512939453125,294.1499938964844,291.4496154785156,291.1280822753906,292.95220947265625,292.384033203125,286.690673828125,0.0,0.0,0.0,0.0,1.0,,-6.33090849078144e-06,7.918442811172266e-12,6.330900760076474e-06,-1.4486757208942436e-05,0.0,0.0,0.0,-3.5660224966704845e-05,60.0,0.4791067540645599,-0.0,-2.7328170108809058e-12,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,5.941870426795504e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,6.257080258365022e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,4.621460050202586e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,6.257079121496645e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,2.968085482280003e-06,285.94512939453125,294.1499938964844,291.4496154785156,291.1280822753906,292.95220947265625,292.384033203125,286.690673828125,0.0,0.0,0.0,0.0,1.0,,-6.33090849078144e-06,7.918442811172266e-12,6.330900760076474e-06,-1.4486757208942436e-05,0.0,0.0,0.0,-3.5660224966704845e-05,60.0,0.4791067540645599,-0.0,-2.7328170108809058e-12,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,2.2669364625471644e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,2.3871948542364407e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,1.7631747368795914e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,2.3871946268627653e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,1.1323810213070828e-05,285.9455261230469,294.1499938964844,291.4609069824219,291.1392822265625,292.951904296875,292.38433837890625,286.6938781738281,0.0,0.0,0.0,0.0,1.0,,-2.415376911812928e-05,3.021041056205931e-11,2.415374001429882e-05,-5.5269974836846814e-05,0.0,0.0,0.0,-0.000136051341542,60.0,0.5407809019088745,-0.0,-3.977799339915933e-11,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,2.2669364625471644e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,2.3871948542364407e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,1.7631747368795914e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,2.3871946268627653e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,1.1323810213070828e-05,285.9455261230469,294.1499938964844,291.4609069824219,291.1392822265625,292.951904296875,292.38433837890625,286.6938781738281,0.0,0.0,0.0,0.0,1.0,,-2.415376911812928e-05,3.021041056205931e-11,2.415374001429882e-05,-5.5269974836846814e-05,0.0,0.0,0.0,-0.000136051341542,60.0,0.5407809019088745,-0.0,-3.977799339915933e-11,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,4.98948566018953e-06,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,5.254172265267698e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,3.8807152122899424e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,5.254171355772996e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,2.492349813110195e-05,285.9467163085937,294.1499938964844,291.475341796875,291.1535949707031,292.950927734375,292.3852233886719,286.6968994140625,0.0,0.0,0.0,0.0,1.0,,-5.316234455676749e-05,6.649291534044366e-11,5.3162279073148966e-05,-0.0001216487580677,0.0,0.0,0.0,-0.0002994483802467,60.0,0.6817958354949951,-0.0,-1.9269733031457287e-10,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,4.98948566018953e-06,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,5.254172265267698e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,3.8807152122899424e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,5.254171355772996e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,2.492349813110195e-05,285.9467163085937,294.1499938964844,291.475341796875,291.1535949707031,292.950927734375,292.3852233886719,286.6968994140625,0.0,0.0,0.0,0.0,1.0,,-5.316234455676749e-05,6.649291534044366e-11,5.3162279073148966e-05,-0.0001216487580677,0.0,0.0,0.0,-0.0002994483802467,60.0,0.6817958354949951,-0.0,-1.9269733031457287e-10,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,6.508792921522399e-06,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,6.854077128082281e-06,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,5.062400305178016e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,6.854076218587579e-06,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,3.2512747566215694e-05,285.94775390625,294.1499938964844,291.4836730957031,291.1618347167969,292.9500427246094,292.38580322265625,286.6983642578125,0.0,0.0,0.0,0.0,1.0,,-6.935052806511521e-05,8.674030244071318e-11,6.935044075362384e-05,-0.0001586912840139,0.0,0.0,0.0,-0.000390631816117,60.0,0.7722222208976746,-0.0,-3.279178872883648e-10,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,8.747501851757988e-06,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.211546966980675e-06,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,6.8036201810173225e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,9.211545147991274e-06,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,4.369555608718656e-05,285.948974609375,294.1499938964844,291.49267578125,291.1707763671875,292.9489440917969,292.3863830566406,286.6998291015625,0.0,0.0,0.0,0.0,1.0,,-9.320324170403184e-05,1.165742224973343e-10,9.320312528871e-05,-0.0002132725494448,0.0,0.0,0.0,-0.0005249874666333,60.0,0.879291832447052,-0.0,-5.922870527363955e-10,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,1.5866467947489582e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,1.6708167095202953e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,1.2340600733296014e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,1.6708163457224146e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,7.925624231575057e-05,285.9538879394531,294.1499938964844,291.5126037597656,291.1905212402344,292.9440002441406,292.38739013671875,286.7025756835937,0.0,0.0,0.0,0.0,1.0,,-0.0001690549543127,2.1144591633159848e-10,0.0001690547505859,-0.0003868402855005,0.0,0.0,0.0,-0.0009522388572804,60.0,1.274711847305298,-0.0,-1.948609051893868e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,1.5866467947489582e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,1.6708167095202953e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,1.2340600733296014e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,1.6708163457224146e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,7.925624231575057e-05,285.9538879394531,294.1499938964844,291.5126037597656,291.1905212402344,292.9440002441406,292.38739013671875,286.7025756835937,0.0,0.0,0.0,0.0,1.0,,-0.0001690549543127,2.1144591633159848e-10,0.0001690547505859,-0.0003868402855005,0.0,0.0,0.0,-0.0009522388572804,60.0,1.274711847305298,-0.0,-1.948609051893868e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,2.5079294573515654e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,2.640972161316313e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,1.9506140233716e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,2.6409719794173725e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001252761867363,285.9605712890625,294.1499938964844,291.53485107421875,291.21258544921875,292.93536376953125,292.3848876953125,286.7052307128906,0.0,0.0,0.0,0.0,1.0,,-0.0002672170812729,3.3422234424485003e-10,0.0002672167611308,-0.0006114594871178,0.0,0.0,0.0,-0.0015051590744405,60.0,1.8496630191802976,-0.0,-4.868495828702635e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,2.5079294573515654e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,2.640972161316313e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,1.9506140233716e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,2.6409719794173725e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001252761867363,285.9605712890625,294.1499938964844,291.53485107421875,291.21258544921875,292.93536376953125,292.3848876953125,286.7052307128906,0.0,0.0,0.0,0.0,1.0,,-0.0002672170812729,3.3422234424485003e-10,0.0002672167611308,-0.0006114594871178,0.0,0.0,0.0,-0.0015051590744405,60.0,1.8496630191802976,-0.0,-4.868495828702635e-09,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,3.775061122723855e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,3.975323852500878e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,2.9361619453993623e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,3.975323124905117e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001885719975689,285.9681396484375,294.1499938964844,291.5591735839844,291.2366943359375,292.9244079589844,292.37860107421875,286.70782470703125,0.0,0.0,0.0,0.0,1.0,,-0.0003892708627972,4.90110063644522e-10,0.0003892703680321,-0.0008992371731437,0.0,0.0,0.0,-0.0021946360357105,60.0,2.6028106212615967,-0.0,-1.1030929947253298e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,3.775061122723855e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,3.975323852500878e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,2.9361619453993623e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,3.975323124905117e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001885719975689,285.9681396484375,294.1499938964844,291.5591735839844,291.2366943359375,292.9244079589844,292.37860107421875,286.70782470703125,0.0,0.0,0.0,0.0,1.0,,-0.0003892708627972,4.90110063644522e-10,0.0003892703680321,-0.0008992371731437,0.0,0.0,0.0,-0.0021946360357105,60.0,2.6028106212615967,-0.0,-1.1030929947253298e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,4.972105671186e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,5.235870412434451e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,3.867197665385902e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,5.23586968483869e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0002483668213244,285.9765625,294.1499938964844,291.58526611328125,291.2625732421875,292.9101257324219,292.3699035644531,286.7103576660156,0.0,0.0,0.0,0.0,1.0,,-0.0005822501843795,7.077978203540171e-10,0.0005822494858875,-0.0012785622384399,0.0,0.0,0.0,-0.0032683052122592,60.0,3.632790088653565,-0.0,-1.9135722340024586e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,4.972105671186e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,5.235870412434451e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,3.867197665385902e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,5.23586968483869e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0002483668213244,285.9765625,294.1499938964844,291.58526611328125,291.2625732421875,292.9101257324219,292.3699035644531,286.7103576660156,0.0,0.0,0.0,0.0,1.0,,-0.0005822501843795,7.077978203540171e-10,0.0005822494858875,-0.0012785622384399,0.0,0.0,0.0,-0.0032683052122592,60.0,3.632790088653565,-0.0,-1.9135722340024586e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,9.013843373395504e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,9.492017125012352e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,7.010775152593851e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,9.492016397416592e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0004502598603721,285.9791259765625,294.1499938964844,291.5989074707031,291.276123046875,292.899169921875,292.3486633300781,286.7115783691406,0.0,0.0,0.0,0.0,1.0,,-0.000417996168835,6.930571672114631e-10,0.0004179954703431,-0.0014040626119822,0.0,0.0,0.0,-0.0024532256647944,60.0,3.748229503631592,-0.0,-6.289036491580191e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
