time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,9.002196748042479e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,9.479752770857884e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,7.001716585364193e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,9.479751315666364e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0004496781039051,285.99822998046875,294.1499938964844,291.6128845214844,291.2899780273437,292.88433837890625,292.3444519042969,286.7127685546875,0.0,0.0,0.0,0.0,1.0,,-0.0008698703022673,1.0017914275906035e-09,0.0008698693127371,-0.0017638547578826,0.0,0.0,0.0,-0.0048643550835549,60.0,4.973824501037598,-0.0,-6.272794905726188e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,9.012191003421322e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,9.490277443546802e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,7.009489490883425e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,9.49027598835528e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0004501773510128,286.03045654296875,294.1499938964844,291.6417541503906,291.318603515625,292.86187744140625,292.3212280273437,286.71502685546875,0.0,0.0,0.0,0.0,1.0,,-0.0009854652453213,1.2410110716842835e-09,0.0009854639647528,-0.0022771693766117,0.0,0.0,0.0,-0.0055537112057209,60.0,5.614985466003418,-0.0,-6.286730069859915e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,9.012191003421322e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,9.490277443546802e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,7.009489490883425e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,9.49027598835528e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0004501773510128,286.03045654296875,294.1499938964844,291.6417541503906,291.318603515625,292.86187744140625,292.3212280273437,286.71502685546875,0.0,0.0,0.0,0.0,1.0,,-0.0009854652453213,1.2410110716842835e-09,0.0009854639647528,-0.0022771693766117,0.0,0.0,0.0,-0.0055537112057209,60.0,5.614985466003418,-0.0,-6.286730069859915e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,9.030556248035282e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.5096169388853e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,7.02377365087159e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,9.50961548369378e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,0.0004510947328526,286.0354919433594,294.1499938964844,291.6716003417969,291.3481750488281,292.8435974121094,292.2979431152344,286.7175598144531,0.0,0.0,0.0,0.0,1.0,,-0.0009621987119317,1.444540376205338e-09,0.0009621972567401,-0.0028355130925774,0.0,0.0,0.0,-0.0055289082229137,60.0,6.577071666717529,-0.0,-6.312377109907176e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,9.030556248035282e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.5096169388853e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,7.02377365087159e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,9.50961548369378e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,0.0004510947328526,286.0354919433594,294.1499938964844,291.6716003417969,291.3481750488281,292.8435974121094,292.2979431152344,286.7175598144531,0.0,0.0,0.0,0.0,1.0,,-0.0009621987119317,1.444540376205338e-09,0.0009621972567401,-0.0028355130925774,0.0,0.0,0.0,-0.0055289082229137,60.0,6.577071666717529,-0.0,-6.312377109907176e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.050522203324364e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.530641546007246e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,7.039302727207541e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,9.530640818411484e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0004520920629147,286.0405578613281,294.1499938964844,291.7021179199219,291.3784484863281,292.8244934082031,292.2715148925781,286.7200622558594,0.0,0.0,0.0,0.0,1.0,,-0.0009643296943977,1.693281292958204e-09,0.0009643280063755,-0.0034873166587203,0.0,0.0,0.0,-0.0056522390805184,60.0,6.979119777679443,-0.0,-6.340319913533676e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.050522203324364e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.530641546007246e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,7.039302727207541e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,9.530640818411484e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0004520920629147,286.0405578613281,294.1499938964844,291.7021179199219,291.3784484863281,292.8244934082031,292.2715148925781,286.7200622558594,0.0,0.0,0.0,0.0,1.0,,-0.0009643296943977,1.693281292958204e-09,0.0009643280063755,-0.0034873166587203,0.0,0.0,0.0,-0.0056522390805184,60.0,6.979119777679443,-0.0,-6.340319913533676e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.061132732313126e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.541815234115349e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,7.047555118333548e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,9.541813778923824e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0004526220727711,285.9778747558594,294.1499938964844,291.7330627441406,291.4091491699219,292.7818298339844,292.23394775390625,286.7231750488281,0.0,0.0,0.0,0.0,1.0,,-0.0012271476443856,2.087575445841594e-09,0.0012271455489099,-0.00426108809188,0.0,0.0,0.0,-0.0071518518961966,60.0,8.36478042602539,-0.0,-6.355194415164078e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.061132732313126e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.541815234115349e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,7.047555118333548e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,9.541813778923824e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0004526220727711,285.9778747558594,294.1499938964844,291.7330627441406,291.4091491699219,292.7818298339844,292.23394775390625,286.7231750488281,0.0,0.0,0.0,0.0,1.0,,-0.0012271476443856,2.087575445841594e-09,0.0012271455489099,-0.00426108809188,0.0,0.0,0.0,-0.0071518518961966,60.0,8.36478042602539,-0.0,-6.355194415164078e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,9.082876204047352e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,9.564712672727184e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,7.064467354211956e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,9.56471121753566e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0004537082277238,285.98052978515625,294.1499938964844,291.7486267089844,291.424560546875,292.7789001464844,292.2009582519531,286.7243347167969,0.0,0.0,0.0,0.0,1.0,,-0.0009793950011953,2.107994001576685e-09,0.0009793929057195,-0.0045625129714608,0.0,0.0,0.0,-0.0059157297946512,60.0,7.565843105316162,-0.0,-6.385730699776104e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.095136192627253e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,9.577622404322028e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,7.074002496665344e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.577620949130504e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0004543206305243,285.98321533203125,294.1499938964844,291.7641906738281,291.4399719238281,292.77325439453125,292.1786193847656,286.7255859375,0.0,0.0,0.0,0.0,1.0,,-0.00096913613379,2.249142427857009e-09,0.0009691339218989,-0.0049438411369919,0.0,0.0,0.0,-0.005928068421781,60.0,7.367733001708984,-0.0,-6.402980545772152e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,9.120080358115956e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,9.603889338904992e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,7.093403110047802e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.60388861130923e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0004555666237138,285.98858642578125,294.1499938964844,291.795166015625,291.470703125,292.7565002441406,292.148193359375,286.72821044921875,0.0,0.0,0.0,0.0,1.0,,-0.0009717402863316,2.559845224681112e-09,0.0009717377251945,-0.0057580461725592,0.0,0.0,0.0,-0.0060818307101726,60.0,7.492775440216064,-0.0,-6.438148147935864e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,9.120080358115956e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,9.603889338904992e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,7.093403110047802e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.60388861130923e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0004555666237138,285.98858642578125,294.1499938964844,291.795166015625,291.470703125,292.7565002441406,292.148193359375,286.72821044921875,0.0,0.0,0.0,0.0,1.0,,-0.0009717402863316,2.559845224681112e-09,0.0009717377251945,-0.0057580461725592,0.0,0.0,0.0,-0.0060818307101726,60.0,7.492775440216064,-0.0,-6.438148147935864e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,9.145918738795444e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,9.631098509998992e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,7.113500032573938e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,9.63109778240323e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0004568573203869,285.9940185546875,294.1499938964844,291.82574462890625,291.50103759765625,292.7407531738281,292.1185607910156,286.73101806640625,0.0,0.0,0.0,0.0,1.0,,-0.0009744936251081,2.8817501718236822e-09,0.0009744907729327,-0.0066015389747917,0.0,0.0,0.0,-0.0062414151616394,60.0,7.60492467880249,-0.0,-6.474679992152232e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,9.145918738795444e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,9.631098509998992e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,7.113500032573938e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,9.63109778240323e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0004568573203869,285.9940185546875,294.1499938964844,291.82574462890625,291.50103759765625,292.7407531738281,292.1185607910156,286.73101806640625,0.0,0.0,0.0,0.0,1.0,,-0.0009744936251081,2.8817501718236822e-09,0.0009744907729327,-0.0066015389747917,0.0,0.0,0.0,-0.0062414151616394,60.0,7.60492467880249,-0.0,-6.474679992152232e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.1718538897112e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,9.658409544499592e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,7.133671169867739e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,9.658408089308068e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0004581528482958,285.9994506835937,294.1499938964844,291.8556823730469,291.5307006835937,292.7260131835937,292.0927124023437,286.7340393066406,0.0,0.0,0.0,0.0,1.0,,-0.00097725703381,3.2048539377882435e-09,0.000977253774181,-0.0074481596238911,0.0,0.0,0.0,-0.0064015923999249,60.0,7.704958915710449,-0.0,-6.511451289270553e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.1718538897112e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,9.658409544499592e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,7.133671169867739e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,9.658408089308068e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0004581528482958,285.9994506835937,294.1499938964844,291.8556823730469,291.5307006835937,292.7260131835937,292.0927124023437,286.7340393066406,0.0,0.0,0.0,0.0,1.0,,-0.00097725703381,3.2048539377882435e-09,0.000977253774181,-0.0074481596238911,0.0,0.0,0.0,-0.0064015923999249,60.0,7.704958915710449,-0.0,-6.511451289270553e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,9.197621693601832e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.685544500825928e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,7.153712795116007e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,9.685543773230164e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0004594400234054,286.00494384765625,294.1499938964844,291.8846740722656,291.5594482421875,292.7117614746094,292.07232666015625,286.73712158203125,0.0,0.0,0.0,0.0,1.0,,-0.0009800029220059,3.5258822528305704e-09,0.0009799994295462,-0.0082893259823322,0.0,0.0,0.0,-0.0065607423894107,60.0,7.800695896148682,-0.0,-6.548089004354551e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,9.197621693601832e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.685544500825928e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,7.153712795116007e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,9.685543773230164e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0004594400234054,286.00494384765625,294.1499938964844,291.8846740722656,291.5594482421875,292.7117614746094,292.07232666015625,286.73712158203125,0.0,0.0,0.0,0.0,1.0,,-0.0009800029220059,3.5258822528305704e-09,0.0009799994295462,-0.0082893259823322,0.0,0.0,0.0,-0.0065607423894107,60.0,7.800695896148682,-0.0,-6.548089004354551e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,9.209488780470564e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,9.698040958028288e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,7.16294307494536e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,9.698039502836764e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0004600327811203,286.0076904296875,294.1499938964844,291.8987121582031,291.5733947753906,292.70513916015625,292.06396484375,286.73876953125,0.0,0.0,0.0,0.0,1.0,,-0.0009812667267397,3.6737215491911e-09,0.0009812631178647,-0.0086766928434371,0.0,0.0,0.0,-0.0066340300254523,60.0,7.844115734100342,-0.0,-6.564996368751963e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,9.222106746165082e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,9.711328311823308e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,7.172756886575371e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,9.711326856631786e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0004606630827765,286.01043701171875,294.1499938964844,291.9124450683594,291.5870056152344,292.69830322265625,292.0556335449219,286.7403869628906,0.0,0.0,0.0,0.0,1.0,,-0.0009826113237068,3.83092091382764e-09,0.0009826074820011,-0.0090885804966092,0.0,0.0,0.0,-0.0067119617015123,60.0,7.889503479003906,-0.0,-6.58299725841971e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,9.24374326132238e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,9.734112973092124e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,7.189585448941216e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,9.7341115179006e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0004617438826244,286.0159606933594,294.1499938964844,291.938720703125,291.6130676269531,292.6856994628906,292.0433349609375,286.7438049316406,0.0,0.0,0.0,0.0,1.0,,-0.0009849165799096,4.1004781792253214e-09,0.0009849125053733,-0.0097948536276817,0.0,0.0,0.0,-0.0068455929867923,60.0,7.970265865325928,-0.0,-6.613922209908196e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,9.24374326132238e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,9.734112973092124e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,7.189585448941216e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,9.7341115179006e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0004617438826244,286.0159606933594,294.1499938964844,291.938720703125,291.6130676269531,292.6856994628906,292.0433349609375,286.7438049316406,0.0,0.0,0.0,0.0,1.0,,-0.0009849165799096,4.1004781792253214e-09,0.0009849125053733,-0.0097948536276817,0.0,0.0,0.0,-0.0068455929867923,60.0,7.970265865325928,-0.0,-6.613922209908196e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,9.264322579838336e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,9.755783685250208e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,7.205591100500897e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,9.755782230058684e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0004627718590199,286.0215148925781,294.1499938964844,291.9632568359375,291.63739013671875,292.67340087890625,292.0345458984375,286.747314453125,0.0,0.0,0.0,0.0,1.0,,-0.0009871124057099,4.356862426391217e-09,0.000987108098343,-0.0104665933176875,0.0,0.0,0.0,-0.0069727096706628,60.0,8.047731399536133,-0.0,-6.64340333855762e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,9.264322579838336e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,9.755783685250208e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,7.205591100500897e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,9.755782230058684e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0004627718590199,286.0215148925781,294.1499938964844,291.9632568359375,291.63739013671875,292.67340087890625,292.0345458984375,286.747314453125,0.0,0.0,0.0,0.0,1.0,,-0.0009871124057099,4.356862426391217e-09,0.000987108098343,-0.0104665933176875,0.0,0.0,0.0,-0.0069727096706628,60.0,8.047731399536133,-0.0,-6.64340333855762e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,9.281867824029176e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,9.774259524419904e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.219237159006298e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,9.774258796824142e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.0004636482917703,286.0270690917969,294.1499938964844,291.9857482910156,291.6596984863281,292.6615905761719,292.0292663574219,286.7509155273437,0.0,0.0,0.0,0.0,1.0,,-0.0009889812208712,4.5754440236578375e-09,0.0009889765642583,-0.01103928219527,0.0,0.0,0.0,-0.0070810671895742,60.0,8.118733406066895,-0.0,-6.668589236369371e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,9.281867824029176e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,9.774259524419904e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.219237159006298e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,9.774258796824142e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.0004636482917703,286.0270690917969,294.1499938964844,291.9857482910156,291.6596984863281,292.6615905761719,292.0292663574219,286.7509155273437,0.0,0.0,0.0,0.0,1.0,,-0.0009889812208712,4.5754440236578375e-09,0.0009889765642583,-0.01103928219527,0.0,0.0,0.0,-0.0070810671895742,60.0,8.118733406066895,-0.0,-6.668589236369371e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,9.29629968595691e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,9.789456817088649e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,7.23046250641346e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.789456089492889e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0004643691936507,286.0326538085937,294.1499938964844,292.0059509277344,291.6797180175781,292.6502685546875,292.02716064453125,286.754638671875,0.0,0.0,0.0,0.0,1.0,,-0.0009905184851959,4.755241089782203e-09,0.0009905137121677,-0.0115103460848331,0.0,0.0,0.0,-0.0071701989509165,60.0,8.182785987854004,-0.0,-6.68934134750998e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,9.29629968595691e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,9.789456817088649e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,7.23046250641346e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.789456089492889e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0004643691936507,286.0326538085937,294.1499938964844,292.0059509277344,291.6797180175781,292.6502685546875,292.02716064453125,286.754638671875,0.0,0.0,0.0,0.0,1.0,,-0.0009905184851959,4.755241089782203e-09,0.0009905137121677,-0.0115103460848331,0.0,0.0,0.0,-0.0071701989509165,60.0,8.182785987854004,-0.0,-6.68934134750998e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.301878162659703e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.79533069767058e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,7.234801159938797e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,9.795329970074818e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0004646478337235,286.0354309082031,294.1499938964844,292.0151062011719,291.68878173828125,292.6448059082031,292.0274658203125,286.75653076171875,0.0,0.0,0.0,0.0,1.0,,-0.0009911103406921,4.8247295048042815e-09,0.0009911054512485,-0.0116924038156867,0.0,0.0,0.0,-0.0072046350687742,60.0,8.210970878601074,-0.0,-6.697371190966805e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,9.30710884858854e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.800839325180276e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,7.238869147840887e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,9.800838597584516e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0004649091279134,286.0382385253906,294.1499938964844,292.0235900878906,291.6972045898437,292.6394348144531,292.0280456542969,286.75848388671875,0.0,0.0,0.0,0.0,1.0,,-0.0009916678536683,4.889894711368471e-09,0.0009916629642248,-0.0118631329387426,0.0,0.0,0.0,-0.007236941717565,60.0,8.238349914550781,-0.0,-6.70490507559407e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,9.314764611190184e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,9.808901086216792e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,7.244823791552335e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,9.80889963102527e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0004652915522456,286.0438232421875,294.1499938964844,292.0383605957031,291.7118530273437,292.6289978027344,292.0306701660156,286.7624206542969,0.0,0.0,0.0,0.0,1.0,,-0.0009924849728122,4.98526508962982e-09,0.0009924799669533,-0.0121129928156733,0.0,0.0,0.0,-0.0072842282243072,60.0,8.28629207611084,-0.0,-6.715938383194954e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,9.314764611190184e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,9.808901086216792e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,7.244823791552335e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,9.80889963102527e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0004652915522456,286.0438232421875,294.1499938964844,292.0383605957031,291.7118530273437,292.6289978027344,292.0306701660156,286.7624206542969,0.0,0.0,0.0,0.0,1.0,,-0.0009924849728122,4.98526508962982e-09,0.0009924799669533,-0.0121129928156733,0.0,0.0,0.0,-0.0072842282243072,60.0,8.28629207611084,-0.0,-6.715938383194954e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,9.317957301391289e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.812263306230308e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,7.247307075886056e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,9.812262578634544e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0004654510412365,286.0494384765625,294.1499938964844,292.04998779296875,291.723388671875,292.6191711425781,292.0345153808594,286.7666015625,0.0,0.0,0.0,0.0,1.0,,-0.00099282420706,5.025037719263992e-09,0.0009928192012012,-0.0122171938419342,0.0,0.0,0.0,-0.0073039405979216,60.0,8.320127487182617,-0.0,-6.720542700122678e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,9.317957301391289e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.812263306230308e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,7.247307075886056e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,9.812262578634544e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0004654510412365,286.0494384765625,294.1499938964844,292.04998779296875,291.723388671875,292.6191711425781,292.0345153808594,286.7666015625,0.0,0.0,0.0,0.0,1.0,,-0.00099282420706,5.025037719263992e-09,0.0009928192012012,-0.0122171938419342,0.0,0.0,0.0,-0.0073039405979216,60.0,8.320127487182617,-0.0,-6.720542700122678e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.32108232518658e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,9.81555349426344e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,7.249737245729193e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,9.81555276666768e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0004656071250792,286.0550537109375,294.1499938964844,292.0577697753906,291.7311096191406,292.60943603515625,292.0384216308594,286.77081298828125,0.0,0.0,0.0,0.0,1.0,,-0.0009931595996022,5.063961250328931e-09,0.0009931545937433,-0.012319166213274,0.0,0.0,0.0,-0.0073232497088611,60.0,8.350411415100098,-0.0,-6.725049672695604e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.32108232518658e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,9.81555349426344e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,7.249737245729193e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,9.81555276666768e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0004656071250792,286.0550537109375,294.1499938964844,292.0577697753906,291.7311096191406,292.60943603515625,292.0384216308594,286.77081298828125,0.0,0.0,0.0,0.0,1.0,,-0.0009931595996022,5.063961250328931e-09,0.0009931545937433,-0.012319166213274,0.0,0.0,0.0,-0.0073232497088611,60.0,8.350411415100098,-0.0,-6.725049672695604e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,9.323176345787942e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,9.8177588370163e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,7.251365605043247e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,9.817758109420538e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,0.0004657117533497,286.0606689453125,294.1499938964844,292.0613708496094,291.73468017578125,292.5999755859375,292.0420227050781,286.775146484375,0.0,0.0,0.0,0.0,1.0,,-0.0009933803230524,5.0900417214450044e-09,0.0009933752007782,-0.0123874954879283,0.0,0.0,0.0,-0.0073361666873097,60.0,8.369969367980957,-0.0,-6.728070900408056e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,9.323176345787942e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,9.8177588370163e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,7.251365605043247e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,9.817758109420538e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,0.0004657117533497,286.0606689453125,294.1499938964844,292.0613708496094,291.73468017578125,292.5999755859375,292.0420227050781,286.775146484375,0.0,0.0,0.0,0.0,1.0,,-0.0009933803230524,5.0900417214450044e-09,0.0009933752007782,-0.0123874954879283,0.0,0.0,0.0,-0.0073361666873097,60.0,8.369969367980957,-0.0,-6.728070900408056e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
