time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.324258280685171e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,9.81889825197868e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,7.252207433339208e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,9.818896796787158e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0004657657991629,286.0634765625,294.1499938964844,292.0617370605469,291.7350158691406,292.5953063964844,292.0433959960937,286.7773742675781,0.0,0.0,0.0,0.0,1.0,,-0.0009934953413903,5.103513167625806e-09,0.0009934902191162,-0.0124227898195385,0.0,0.0,0.0,-0.0073428442701697,60.0,8.376485824584961,-0.0,-6.729631962798521e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.325323480879888e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,9.820019477047026e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,7.253035437315702e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,9.820018749451263e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0004658190009649,286.0662841796875,294.1499938964844,292.0611877441406,291.7344970703125,292.59063720703125,292.04449462890625,286.7796325683594,0.0,0.0,0.0,0.0,1.0,,-0.0009936087299138,5.116778556413237e-09,0.0009936036076396,-0.0124575430527329,0.0,0.0,0.0,-0.0073494208045303,60.0,8.381470680236816,-0.0,-6.73116886673597e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,9.327421139460056e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,9.822228457778692e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,7.254667434608564e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,9.822227730182932e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0004659237747546,286.0719299316406,294.1499938964844,292.0575866699219,291.7309265136719,292.58135986328125,292.04608154296875,286.7841491699219,0.0,0.0,0.0,0.0,1.0,,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259906053543,0.0,0.0,0.0,-0.0073623731732368,60.0,8.388245582580566,-0.0,-6.734196489333044e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,9.327421139460056e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,9.822228457778692e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,7.254667434608564e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,9.822227730182932e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0004659237747546,286.0719299316406,294.1499938964844,292.0575866699219,291.7309265136719,292.58135986328125,292.04608154296875,286.7841491699219,0.0,0.0,0.0,0.0,1.0,,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259906053543,0.0,0.0,0.0,-0.0073623731732368,60.0,8.388245582580566,-0.0,-6.734196489333044e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,9.329448221251369e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,9.824363223742694e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,7.256243407027796e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,9.824362496146932e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0004660250560846,286.0775451660156,294.1499938964844,292.0509948730469,291.724365234375,292.5721130371094,292.04595947265625,286.7887878417969,0.0,0.0,0.0,0.0,1.0,,-0.0009940481977537,5.168152128476322e-09,0.0009940430754795,-0.0125921349972486,0.0,0.0,0.0,-0.0073748892173171,60.0,8.387495040893555,-0.0,-6.73712321486164e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,9.329448221251369e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,9.824363223742694e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,7.256243407027796e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,9.824362496146932e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0004660250560846,286.0775451660156,294.1499938964844,292.0509948730469,291.724365234375,292.5721130371094,292.04595947265625,286.7887878417969,0.0,0.0,0.0,0.0,1.0,,-0.0009940481977537,5.168152128476322e-09,0.0009940430754795,-0.0125921349972486,0.0,0.0,0.0,-0.0073748892173171,60.0,8.387495040893555,-0.0,-6.73712321486164e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.331427281722426e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.826447058003396e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,7.257782999658957e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.826446330407634e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0004661238926928,286.08319091796875,294.1499938964844,292.0417785644531,291.7152404785156,292.5628356933594,292.0440979003906,286.79351806640625,0.0,0.0,0.0,0.0,1.0,,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.380821228027344,-0.0,-6.739980307202131e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.331427281722426e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.826447058003396e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,7.257782999658957e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.826446330407634e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0004661238926928,286.08319091796875,294.1499938964844,292.0417785644531,291.7152404785156,292.5628356933594,292.0440979003906,286.79351806640625,0.0,0.0,0.0,0.0,1.0,,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.380821228027344,-0.0,-6.739980307202131e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.333348134532572e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,9.8284705018159e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,7.259276753757149e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,9.828469046624376e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0004662198771256,286.0888366699219,294.1499938964844,292.03033447265625,291.7038879394531,292.5534973144531,292.0404357910156,286.79833984375,0.0,0.0,0.0,0.0,1.0,,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.368926048278809,-0.0,-6.742754976585277e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.333348134532572e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,9.8284705018159e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,7.259276753757149e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,9.828469046624376e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0004662198771256,286.0888366699219,294.1499938964844,292.03033447265625,291.7038879394531,292.5534973144531,292.0404357910156,286.79833984375,0.0,0.0,0.0,0.0,1.0,,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.368926048278809,-0.0,-6.742754976585277e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.334280912298708e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,9.829452028498054e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,7.260002166731283e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.829451300902292e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,0.0004662664432544,286.0916442871094,294.1499938964844,292.0238952636719,291.697509765625,292.5487670898437,292.0377197265625,286.8008117675781,0.0,0.0,0.0,0.0,1.0,,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.360743522644043,-0.0,-6.744102165612277e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,9.335202776128426e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,9.830423368839548e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,7.260719576152042e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,9.830421913648024e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.000466312514618,286.094482421875,294.1499938964844,292.0170288085937,291.6907043457031,292.54400634765625,292.0346069335937,286.8032531738281,0.0,0.0,0.0,0.0,1.0,,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.351747512817383,-0.0,-6.74543372269909e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,9.337013034382836e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,9.832329669734464e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,7.262127473950386e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,9.83232821454294e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0004664029402192,286.1001281738281,294.1499938964844,292.0022888183594,291.67608642578125,292.53448486328125,292.027587890625,286.8082275390625,0.0,0.0,0.0,0.0,1.0,,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.332056045532227,-0.0,-6.748049230509423e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,9.337013034382836e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,9.832329669734464e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,7.262127473950386e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,9.83232821454294e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0004664029402192,286.1001281738281,294.1499938964844,292.0022888183594,291.67608642578125,292.53448486328125,292.027587890625,286.8082275390625,0.0,0.0,0.0,0.0,1.0,,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.332056045532227,-0.0,-6.748049230509423e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,9.338737436337397e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,9.834145021159202e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,7.26346843293868e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,9.83414429356344e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0004664890875574,286.10577392578125,294.1499938964844,291.98651123046875,291.6604309082031,292.5247802734375,292.0189208984375,286.8132629394531,0.0,0.0,0.0,0.0,1.0,,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.308856010437012,-0.0,-6.750541103883735e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,9.338737436337397e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,9.834145021159202e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,7.26346843293868e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,9.83414429356344e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0004664890875574,286.10577392578125,294.1499938964844,291.98651123046875,291.6604309082031,292.5247802734375,292.0189208984375,286.8132629394531,0.0,0.0,0.0,0.0,1.0,,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.308856010437012,-0.0,-6.750541103883735e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,9.34039635467343e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,9.835891978582369e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,7.264758460223675e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,9.835891250986606e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0004665719461627,286.1114196777344,294.1499938964844,291.9700622558594,291.64410400390625,292.51495361328125,292.0088195800781,286.8183898925781,0.0,0.0,0.0,0.0,1.0,,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.283287048339844,-0.0,-6.752938475074188e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,9.34039635467343e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,9.835891978582369e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,7.264758460223675e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,9.835891250986606e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0004665719461627,286.1114196777344,294.1499938964844,291.9700622558594,291.64410400390625,292.51495361328125,292.0088195800781,286.8183898925781,0.0,0.0,0.0,0.0,1.0,,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.283287048339844,-0.0,-6.752938475074188e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.341972327092662e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,9.837551624514164e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,7.265984459081665e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,9.8375508969184e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0004666506720241,286.1170959472656,294.1499938964844,291.95330810546875,291.6275329589844,292.5050048828125,291.99761962890625,286.82354736328125,0.0,0.0,0.0,0.0,1.0,,-0.0009953822009265,5.324134022544058e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,-0.0074522159993648,60.0,8.256053924560547,-0.0,-6.755217185627771e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.341972327092662e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,9.837551624514164e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,7.265984459081665e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,9.8375508969184e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0004666506720241,286.1170959472656,294.1499938964844,291.95330810546875,291.6275329589844,292.5050048828125,291.99761962890625,286.82354736328125,0.0,0.0,0.0,0.0,1.0,,-0.0009953822009265,5.324134022544058e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,-0.0074522159993648,60.0,8.256053924560547,-0.0,-6.755217185627771e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,9.342723933514208e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.838343248702586e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,7.266568718478084e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.838341793511064e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0004666882159654,286.1199035644531,294.1499938964844,291.9449768066406,291.6192321777344,292.4999694824219,291.9916381835937,286.826171875,0.0,0.0,0.0,0.0,1.0,,-0.0009954620618373,5.333490982195599e-09,0.0009954567067325,-0.0130252949893474,0.0,0.0,0.0,-0.0074568539857864,60.0,8.24203872680664,-0.0,-6.756303605470748e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,9.343460260424764e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.839118138188496e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,7.26714133634232e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,9.839117410592736e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0004667250032071,286.12274169921875,294.1499938964844,291.93670654296875,291.6110534667969,292.4949035644531,291.9855041503906,286.82879638671875,0.0,0.0,0.0,0.0,1.0,,-0.0009955404093489,5.3426587598437444e-09,0.0009955350542441,-0.0130493128672242,0.0,0.0,0.0,-0.0074613988399505,60.0,8.227941513061523,-0.0,-6.757367287946181e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.344877616968006e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,9.840610437095164e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.268243643920869e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,9.840609709499404e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0004667957837227,286.12841796875,294.1499938964844,291.9205627441406,291.5950622558594,292.4847412109375,291.9731140136719,286.83404541015625,0.0,0.0,0.0,0.0,1.0,,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.199710845947266,-0.0,-6.759417203738849e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.344877616968006e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,9.840610437095164e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.268243643920869e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,9.840609709499404e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0004667957837227,286.12841796875,294.1499938964844,291.9205627441406,291.5950622558594,292.4847412109375,291.9731140136719,286.83404541015625,0.0,0.0,0.0,0.0,1.0,,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.199710845947266,-0.0,-6.759417203738849e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,9.346180013380943e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,9.84198195510544e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.269256457220763e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.841981227509676e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0004668608598876,286.1340637207031,294.1499938964844,291.9053649902344,291.5799560546875,292.4745483398437,291.9606018066406,286.83935546875,0.0,0.0,0.0,0.0,1.0,,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.172036170959473,-0.0,-6.761300852531349e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,9.346180013380943e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,9.84198195510544e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.269256457220763e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.841981227509676e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0004668608598876,286.1340637207031,294.1499938964844,291.9053649902344,291.5799560546875,292.4745483398437,291.9606018066406,286.83935546875,0.0,0.0,0.0,0.0,1.0,,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.172036170959473,-0.0,-6.761300852531349e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.347400919068603e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.843267616815864e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,7.270205969689414e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,9.843266889220104e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0004669218324124,286.1397399902344,294.1499938964844,291.89141845703125,291.566162109375,292.4642944335937,291.9481811523437,286.8446960449219,0.0,0.0,0.0,0.0,1.0,,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.14515495300293,-0.0,-6.763065840686977e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.347400919068603e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.843267616815864e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,7.270205969689414e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,9.843266889220104e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0004669218324124,286.1397399902344,294.1499938964844,291.89141845703125,291.566162109375,292.4642944335937,291.9481811523437,286.8446960449219,0.0,0.0,0.0,0.0,1.0,,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.14515495300293,-0.0,-6.763065840686977e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,9.348498133476824e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.844423038884996e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,7.271059439517558e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,9.844422311289236e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.000466976664029,286.1454162597656,294.1499938964844,291.879150390625,291.5539855957031,292.4540710449219,291.93609619140625,286.8500366210937,0.0,0.0,0.0,0.0,1.0,,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.119829177856445,-0.0,-6.764652482615929e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,9.348498133476824e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.844423038884996e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,7.271059439517558e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,9.844422311289236e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.000466976664029,286.1454162597656,294.1499938964844,291.879150390625,291.5539855957031,292.4540710449219,291.93609619140625,286.8500366210937,0.0,0.0,0.0,0.0,1.0,,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.119829177856445,-0.0,-6.764652482615929e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,9.348992898594588e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,9.844943997450172e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,7.271444337675348e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,9.844943269854411e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0004670013731811,286.1482238769531,294.1499938964844,291.873779296875,291.5486755371094,292.4489440917969,291.9303283691406,286.8527526855469,0.0,0.0,0.0,0.0,1.0,,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.108242988586426,-0.0,-6.765368709693578e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,9.34946583583951e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,9.845441672950984e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,7.271811773534864e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,9.845440945355222e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0004670250054914,286.15106201171875,294.1499938964844,291.86895751953125,291.5438842773437,292.4438781738281,291.9247131347656,286.8554382324219,0.0,0.0,0.0,0.0,1.0,,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.097192764282227,-0.0,-6.766052251805378e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.35034258873202e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,9.846364991972224e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,7.272493530763313e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,9.846364264376462e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0004670687776524,286.15673828125,294.1499938964844,291.8612365722656,291.5362243652344,292.4337158203125,291.9139099121094,286.8608703613281,0.0,0.0,0.0,0.0,1.0,,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.0075038839131593,60.0,8.07655143737793,-0.0,-6.76732057058871e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.35034258873202e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,9.846364991972224e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,7.272493530763313e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,9.846364264376462e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0004670687776524,286.15673828125,294.1499938964844,291.8612365722656,291.5362243652344,292.4337158203125,291.9139099121094,286.8608703613281,0.0,0.0,0.0,0.0,1.0,,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.0075038839131593,60.0,8.07655143737793,-0.0,-6.76732057058871e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,9.35105636017397e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,9.84711732598953e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,7.273049413925037e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,9.847116598393768e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0004671044589485,286.16241455078125,294.1499938964844,291.8563537597656,291.5313720703125,292.4237060546875,291.90435791015625,286.8663024902344,0.0,0.0,0.0,0.0,1.0,,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.059916496276855,-0.0,-6.768353699726505e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,9.35105636017397e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,9.84711732598953e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,7.273049413925037e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,9.847116598393768e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0004671044589485,286.16241455078125,294.1499938964844,291.8563537597656,291.5313720703125,292.4237060546875,291.90435791015625,286.8663024902344,0.0,0.0,0.0,0.0,1.0,,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.059916496276855,-0.0,-6.768353699726505e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.351644257549196e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,9.847736509982497e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,7.273506344063208e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,9.847735782386736e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0004671338247135,286.1680908203125,294.1499938964844,291.8547058105469,291.5297546386719,292.413818359375,291.896240234375,286.87176513671875,0.0,0.0,0.0,0.0,1.0,,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.047578811645508,-0.0,-6.769203508838474e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.351644257549196e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,9.847736509982497e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,7.273506344063208e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,9.847735782386736e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0004671338247135,286.1680908203125,294.1499938964844,291.8547058105469,291.5297546386719,292.413818359375,291.896240234375,286.87176513671875,0.0,0.0,0.0,0.0,1.0,,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.047578811645508,-0.0,-6.769203508838474e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,9.352075721835718e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.84818980214186e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,7.273841765709221e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,9.8481890745461e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.000467155361548,286.1737670898437,294.1499938964844,291.856689453125,291.5317077636719,292.4042053222656,291.8902587890625,286.87725830078125,0.0,0.0,0.0,0.0,1.0,,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.040891647338867,-0.0,-6.769826654817734e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
