time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,9.352075721835718e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.84818980214186e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,7.273841765709221e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,9.8481890745461e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.000467155361548,286.1737670898437,294.1499938964844,291.856689453125,291.5317077636719,292.4042053222656,291.8902587890625,286.87725830078125,0.0,0.0,0.0,0.0,1.0,,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.040891647338867,-0.0,-6.769826654817734e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,9.352221240988e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,9.84834405244328e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,7.273955270648003e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,9.848342597251758e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0004671626666095,286.17657470703125,294.1499938964844,291.8591613769531,291.5341491699219,292.3995666503906,291.88848876953125,286.8800354003906,0.0,0.0,0.0,0.0,1.0,,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,8.040558815002441,-0.0,-6.770037686010255e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,9.35237476369366e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,9.848504851106554e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,7.274073868757114e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,9.848504123510791e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.000467170291813,286.1794128417969,294.1499938964844,291.8626708984375,291.53765869140625,292.3948669433594,291.8863830566406,286.8827819824219,0.0,0.0,0.0,0.0,1.0,,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.03944206237793,-0.0,-6.770258664801079e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.352491906611247e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,9.848627814790234e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,7.274164818227291e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.848627087194473e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.000467176141683,286.1850891113281,294.1499938964844,291.8730773925781,291.5479736328125,292.385986328125,291.8857727050781,286.8883056640625,0.0,0.0,0.0,0.0,1.0,,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.045970916748047,-0.0,-6.770427773972187e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.352491906611247e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,9.848627814790234e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,7.274164818227291e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.848627087194473e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.000467176141683,286.1850891113281,294.1499938964844,291.8730773925781,291.5479736328125,292.385986328125,291.8857727050781,286.8883056640625,0.0,0.0,0.0,0.0,1.0,,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.045970916748047,-0.0,-6.770427773972187e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.352489723823965e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.84862563200295e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,7.274163363035768e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.848624904407188e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0004671760543715,286.1907653808594,294.1499938964844,291.8883056640625,291.56304931640625,292.37750244140625,291.8878173828125,286.89385986328125,0.0,0.0,0.0,0.0,1.0,,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.058480262756348,-0.0,-6.770423510715774e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.352489723823965e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.84862563200295e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,7.274163363035768e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.848624904407188e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0004671760543715,286.1907653808594,294.1499938964844,291.8883056640625,291.56304931640625,292.37750244140625,291.8878173828125,286.89385986328125,0.0,0.0,0.0,0.0,1.0,,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.058480262756348,-0.0,-6.770423510715774e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.352310007670894e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.84843645710498e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,7.274023664649576e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.84843572950922e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0004671670612879,286.1964416503906,294.1499938964844,291.90869140625,291.5832824707031,292.3695373535156,291.8932800292969,286.8994445800781,0.0,0.0,0.0,0.0,1.0,,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.079229354858398,-0.0,-6.770162741531749e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.352310007670894e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.84843645710498e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,7.274023664649576e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.84843572950922e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0004671670612879,286.1964416503906,294.1499938964844,291.90869140625,291.5832824707031,292.3695373535156,291.8932800292969,286.8994445800781,0.0,0.0,0.0,0.0,1.0,,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.079229354858398,-0.0,-6.770162741531749e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,9.351981134386732e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,9.848090849118309e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,7.273768278537318e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,9.848090121522546e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0004671506758313,286.2021179199219,294.1499938964844,291.9346618652344,291.6090393066406,292.3622131347656,291.90252685546875,286.905029296875,0.0,0.0,0.0,0.0,1.0,,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.108564376831055,-0.0,-6.76968667789879e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,9.351981134386732e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,9.848090849118309e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,7.273768278537318e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,9.848090121522546e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0004671506758313,286.2021179199219,294.1499938964844,291.9346618652344,291.6090393066406,292.3622131347656,291.90252685546875,286.905029296875,0.0,0.0,0.0,0.0,1.0,,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.108564376831055,-0.0,-6.76968667789879e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,9.351741755381228e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,9.847837645793334e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,7.273581286426634e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.847836918197572e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0004671386850532,286.2049560546875,294.1499938964844,291.94989013671875,291.6241149902344,292.35888671875,291.9092102050781,286.9078063964844,0.0,0.0,0.0,0.0,1.0,,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.127918243408203,-0.0,-6.769338511958267e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,9.351478365715592e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,9.847561159403996e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,7.273376832017675e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,9.847560431808232e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,0.0004671255592256,286.2077941894531,294.1499938964844,291.96661376953125,291.6407165527344,292.3557434082031,291.91680908203125,286.9106140136719,0.0,0.0,0.0,0.0,1.0,,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.149127960205078,-0.0,-6.7689576610519e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.350877371616662e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,9.84692815109156e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,7.272908987943083e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,9.8469274234958e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,0.0004670955240726,286.2134704589844,294.1499938964844,292.00494384765625,291.6787109375,292.3498229980469,291.93414306640625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.196187973022461,-0.0,-6.768086535657859e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.350877371616662e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,9.84692815109156e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,7.272908987943083e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,9.8469274234958e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,0.0004670955240726,286.2134704589844,294.1499938964844,292.00494384765625,291.6787109375,292.3498229980469,291.93414306640625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.196187973022461,-0.0,-6.768086535657859e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.3500770162791e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.846084867604076e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,7.272286165971309e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.846084140008315e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0004670555354095,286.2191467285156,294.1499938964844,292.04998779296875,291.723388671875,292.3449401855469,291.9568176269531,286.921875,0.0,0.0,0.0,0.0,1.0,,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.255569458007812,-0.0,-6.766926929913097e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.3500770162791e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.846084867604076e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,7.272286165971309e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.846084140008315e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0004670555354095,286.2191467285156,294.1499938964844,292.04998779296875,291.723388671875,292.3449401855469,291.9568176269531,286.921875,0.0,0.0,0.0,0.0,1.0,,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.255569458007812,-0.0,-6.766926929913097e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.349057654617354e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.845011663855983e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,7.271493814187124e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,9.845010936260223e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0004670046328101,286.2248229980469,294.1499938964844,292.09918212890625,291.7703552246094,292.3409729003906,291.98406982421875,286.9275207519531,0.0,0.0,0.0,0.0,1.0,,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,8.320186614990234,-0.0,-6.765451132650925e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.349057654617354e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.845011663855983e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,7.271493814187124e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,9.845010936260223e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0004670046328101,286.2248229980469,294.1499938964844,292.09918212890625,291.7703552246094,292.3409729003906,291.98406982421875,286.9275207519531,0.0,0.0,0.0,0.0,1.0,,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,8.320186614990234,-0.0,-6.765451132650925e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,9.347734885523096e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.843618317972867e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,7.270464993780479e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.843617590377109e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0004669385380111,286.2304992675781,294.1499938964844,292.1495056152344,291.8150329589844,292.33843994140625,292.0169677734375,286.9331970214844,0.0,0.0,0.0,0.0,1.0,,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.385831832885742,-0.0,-6.763535509435314e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,9.347734885523096e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.843618317972867e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,7.270464993780479e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.843617590377109e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0004669385380111,286.2304992675781,294.1499938964844,292.1495056152344,291.8150329589844,292.33843994140625,292.0169677734375,286.9331970214844,0.0,0.0,0.0,0.0,1.0,,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884682923555,0.0,0.0,0.0,-0.0074877329170703,60.0,8.385831832885742,-0.0,-6.763535509435314e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,9.347016748506576e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,9.842862345976756e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,7.269906927831471e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,9.842861618380994e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.0004669027111958,286.2333374023437,294.1499938964844,292.175048828125,291.8365478515625,292.3375549316406,292.0346984863281,286.9360656738281,0.0,0.0,0.0,0.0,1.0,,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.418143272399902,-0.0,-6.762496695955633e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,9.346262959297746e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,9.842068539001048e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,7.269319758052006e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.842067811405286e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0004668650508392,286.2361755371094,294.1499938964844,292.2008972167969,291.8575134277344,292.3368225097656,292.0528869628906,286.9389038085937,0.0,0.0,0.0,0.0,1.0,,-0.0009958378504961,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.450105667114258,-0.0,-6.761405302313507e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,9.344656427856536e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,9.84037687885575e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,7.268070476129651e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,9.840376151259989e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0004667848115786,286.2418518066406,294.1499938964844,292.2533264160156,291.8979187011719,292.3360595703125,292.0904235839844,286.94464111328125,0.0,0.0,0.0,0.0,1.0,,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.512709617614746,-0.0,-6.759081117024834e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,9.344656427856536e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,9.84037687885575e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,7.268070476129651e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,9.840376151259989e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0004667848115786,286.2418518066406,294.1499938964844,292.2533264160156,291.8979187011719,292.3360595703125,292.0904235839844,286.94464111328125,0.0,0.0,0.0,0.0,1.0,,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.512709617614746,-0.0,-6.759081117024834e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,9.343014244223014e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,9.83864738373086e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,7.2667928179726e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.838646656135096e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0004667027678806,286.2474975585937,294.1499938964844,292.3066711425781,291.93634033203125,292.3360595703125,292.1300354003906,286.95037841796875,0.0,0.0,0.0,0.0,1.0,,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.573259353637695,-0.0,-6.756704351573718e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,9.343014244223014e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,9.83864738373086e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,7.2667928179726e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.838646656135096e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0004667027678806,286.2474975585937,294.1499938964844,292.3066711425781,291.93634033203125,292.3360595703125,292.1300354003906,286.95037841796875,0.0,0.0,0.0,0.0,1.0,,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.573259353637695,-0.0,-6.756704351573718e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,9.341409167973325e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,9.836957178777084e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,7.265544991241768e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.836956451181322e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0004666225868277,286.253173828125,294.1499938964844,292.3609313964844,291.972900390625,292.3371276855469,292.1722106933594,286.95611572265625,0.0,0.0,0.0,0.0,1.0,,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.630875587463379,-0.0,-6.75438300845599e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,9.341409167973325e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,9.836957178777084e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,7.265544991241768e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.836956451181322e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0004666225868277,286.253173828125,294.1499938964844,292.3609313964844,291.972900390625,292.3371276855469,292.1722106933594,286.95611572265625,0.0,0.0,0.0,0.0,1.0,,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.630875587463379,-0.0,-6.75438300845599e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.339932148577644e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,9.835401579039171e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,7.264396117534488e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.83540085144341e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0004665488086175,286.25885009765625,294.1499938964844,292.4159851074219,292.0076904296875,292.3392639160156,292.216552734375,286.9619140625,0.0,0.0,0.0,0.0,1.0,,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.685836791992188,-0.0,-6.752246406449558e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.339932148577644e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,9.835401579039171e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,7.264396117534488e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.83540085144341e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0004665488086175,286.25885009765625,294.1499938964844,292.4159851074219,292.0076904296875,292.3392639160156,292.216552734375,286.9619140625,0.0,0.0,0.0,0.0,1.0,,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.685836791992188,-0.0,-6.752246406449558e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.339259850094096e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,9.834693628363313e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,7.263872976182029e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.83469290076755e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0004665152227971,286.2616882324219,294.1499938964844,292.4437866210937,292.02447509765625,292.3407287597656,292.2392883300781,286.9648132324219,0.0,0.0,0.0,0.0,1.0,,-0.0009950922103598,5.2901545366523806e-09,0.000995086855255,-0.0129117602482438,0.0,0.0,0.0,-0.0074353744275867,60.0,8.712211608886719,-0.0,-6.751272962901568e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,9.338634845335037e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,9.834035881794988e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,7.263386942213401e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,9.834035154199228e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0004664840234909,286.2645263671875,294.1499938964844,292.4718017578125,292.0408630371094,292.3424072265625,292.2623291015625,286.9677429199219,0.0,0.0,0.0,0.0,1.0,,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.73814582824707,-0.0,-6.750369863084418e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,9.337544906884432e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.832887735683472e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,7.262538565555587e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,9.83288700808771e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.0004664295411203,286.27020263671875,294.1499938964844,292.5282592773437,292.0724792480469,292.34619140625,292.30926513671875,286.9735717773437,0.0,0.0,0.0,0.0,1.0,,-0.0009949090890586,5.2687787466254585e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247759766876,60.0,8.788931846618652,-0.0,-6.748793168753765e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,9.337544906884432e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.832887735683472e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,7.262538565555587e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,9.83288700808771e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.0004664295411203,286.27020263671875,294.1499938964844,292.5282592773437,292.0724792480469,292.34619140625,292.30926513671875,286.9735717773437,0.0,0.0,0.0,0.0,1.0,,-0.0009949090890586,5.2687787466254585e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247759766876,60.0,8.788931846618652,-0.0,-6.748793168753765e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,9.336895163869484e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.832203795667738e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.262033614097163e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.832203068071976e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0004663971194531,286.27587890625,294.1499938964844,292.5853576660156,292.1026611328125,292.35107421875,292.358154296875,286.9794311523437,0.0,0.0,0.0,0.0,1.0,,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.837226867675781,-0.0,-6.747853831257089e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,9.336895163869484e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.832203795667738e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.262033614097163e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.832203068071976e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0004663971194531,286.27587890625,294.1499938964844,292.5853576660156,292.1026611328125,292.35107421875,292.358154296875,286.9794311523437,0.0,0.0,0.0,0.0,1.0,,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.837226867675781,-0.0,-6.747853831257089e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,9.336561197414994e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.831851639319213e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,7.261773862410337e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,9.83185091172345e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0004663804138544,286.2815246582031,294.1499938964844,292.6429748535156,292.1315612792969,292.35662841796875,292.4080810546875,286.9853210449219,0.0,0.0,0.0,0.0,1.0,,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.884016990661621,-0.0,-6.747369951654036e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,9.336561197414994e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.831851639319213e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,7.261773862410337e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,9.83185091172345e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0004663804138544,286.2815246582031,294.1499938964844,292.6429748535156,292.1315612792969,292.35662841796875,292.4080810546875,286.9853210449219,0.0,0.0,0.0,0.0,1.0,,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.884016990661621,-0.0,-6.747369951654036e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
