time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.336731454823166e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,9.83203062787652e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,7.261906284838915e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,9.83203062787652e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0004663889412768,286.2872009277344,294.1499938964844,292.7010803222656,292.15924072265625,292.3630065917969,292.4594421386719,286.9912109375,0.0,0.0,0.0,0.0,1.0,,-0.0009948221268132,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.929110527038574,-0.0,-6.747615088897875e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.336731454823166e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,9.83203062787652e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,7.261906284838915e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,9.83203062787652e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0004663889412768,286.2872009277344,294.1499938964844,292.7010803222656,292.15924072265625,292.3630065917969,292.4594421386719,286.9912109375,0.0,0.0,0.0,0.0,1.0,,-0.0009948221268132,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.929110527038574,-0.0,-6.747615088897875e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,9.337134542874992e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.832455543801188e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,7.262219878612086e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.832454816205428e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0004664090811274,286.2900390625,294.1499938964844,292.73028564453125,292.17266845703125,292.3667907714844,292.4859313964844,286.99420166015625,0.0,0.0,0.0,0.0,1.0,,-0.0009948654333129,5.263650848519319e-09,0.0009948601946234,-0.0128423254936933,0.0,0.0,0.0,-0.0074222348630428,60.0,8.950624465942383,-0.0,-6.748197733941197e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,9.337543451692908e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,9.832886280491948e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,7.262537837959826e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,9.832885552896188e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0004664295120164,286.2928771972656,294.1499938964844,292.75958251953125,292.18585205078125,292.3705749511719,292.5124206542969,286.9971618652344,0.0,0.0,0.0,0.0,1.0,,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,8.972135543823242,-0.0,-6.748788905497349e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,9.33868795982562e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,9.834091179072856e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,7.26342768757604e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,9.834091179072856e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0004664866719394,286.2985534667969,294.1499938964844,292.81842041015625,292.21148681640625,292.37860107421875,292.5660705566406,287.0031433105469,0.0,0.0,0.0,0.0,1.0,,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.014325141906738,-0.0,-6.7504430489862e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,9.33868795982562e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,9.834091179072856e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,7.26342768757604e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,9.834091179072856e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0004664866719394,286.2985534667969,294.1499938964844,292.81842041015625,292.21148681640625,292.37860107421875,292.5660705566406,287.0031433105469,0.0,0.0,0.0,0.0,1.0,,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.014325141906738,-0.0,-6.7504430489862e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,9.340747783426195e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,9.836260142037644e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,7.265029853442684e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.836259414441884e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,0.0004665895539801,286.3042297363281,294.1499938964844,292.87750244140625,292.2362976074219,292.387939453125,292.6214904785156,287.0091247558594,0.0,0.0,0.0,0.0,1.0,,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.0129602113738656,0.0,0.0,0.0,-0.0074445395730435,60.0,9.054895401000977,-0.0,-6.753419512506298e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,9.340747783426195e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,9.836260142037644e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,7.265029853442684e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.836259414441884e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,0.0004665895539801,286.3042297363281,294.1499938964844,292.87750244140625,292.2362976074219,292.387939453125,292.6214904785156,287.0091247558594,0.0,0.0,0.0,0.0,1.0,,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.0129602113738656,0.0,0.0,0.0,-0.0074445395730435,60.0,9.054895401000977,-0.0,-6.753419512506298e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,9.343085548607633e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,9.838722326094285e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,7.266848115250468e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.838721598498525e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0004667063476517,286.3099060058594,294.1499938964844,292.93682861328125,292.2603759765625,292.3977355957031,292.6773681640625,287.01513671875,0.0,0.0,0.0,0.0,1.0,,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.094870567321776,-0.0,-6.75680098538578e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,9.343085548607633e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,9.838722326094285e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,7.266848115250468e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.838721598498525e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0004667063476517,286.3099060058594,294.1499938964844,292.93682861328125,292.2603759765625,292.3977355957031,292.6773681640625,287.01513671875,0.0,0.0,0.0,0.0,1.0,,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.094870567321776,-0.0,-6.75680098538578e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,9.346425213152544e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.84223879640922e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,7.269445632118732e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.842238068813458e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0004668731708079,286.31561279296875,294.1499938964844,292.9962463378906,292.28387451171875,292.40899658203125,292.7348937988281,287.0212097167969,0.0,0.0,0.0,0.0,1.0,,-0.0009958547307178,5.379374279357307e-09,0.0009958492591977,-0.0131454998627305,0.0,0.0,0.0,-0.0074796015396714,60.0,9.13384246826172,-0.0,-6.761630544360743e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,9.346425213152544e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.84223879640922e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,7.269445632118732e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.842238068813458e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0004668731708079,286.31561279296875,294.1499938964844,292.9962463378906,292.28387451171875,292.40899658203125,292.7348937988281,287.0212097167969,0.0,0.0,0.0,0.0,1.0,,-0.0009958547307178,5.379374279357307e-09,0.0009958492591977,-0.0131454998627305,0.0,0.0,0.0,-0.0074796015396714,60.0,9.13384246826172,-0.0,-6.761630544360743e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,9.348121238872408e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.844025044003502e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,7.270764763234183e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,9.84402431640774e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0004669578920584,286.3184509277344,294.1499938964844,293.0260009765625,292.2954406738281,292.4147033691406,292.7637023925781,287.0242614746094,0.0,0.0,0.0,0.0,1.0,,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.153276443481444,-0.0,-6.764084758970057e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,9.350064647151156e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.84607104328461e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805419921875,0.0,0.0,7.272275979630649e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,9.846070315688848e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0004670549533329,286.3212890625,294.1499938964844,293.0557556152344,292.3069152832031,292.4206848144531,292.7928161621094,287.0272827148437,0.0,0.0,0.0,0.0,1.0,,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.172526359558104,-0.0,-6.766897087118195e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,9.354266512673348e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.850496280705556e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,7.27554433979094e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,9.850495553109796e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.000467264879262,286.32696533203125,294.1499938964844,293.115234375,292.32958984375,292.43316650390625,292.8515014648437,287.0334167480469,0.0,0.0,0.0,0.0,1.0,,-0.0009966901270672,5.4770605828480265e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.21091079711914,-0.0,-6.772980043479039e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,9.354266512673348e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.850496280705556e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,7.27554433979094e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,9.850495553109796e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.000467264879262,286.32696533203125,294.1499938964844,293.115234375,292.32958984375,292.43316650390625,292.8515014648437,287.0334167480469,0.0,0.0,0.0,0.0,1.0,,-0.0009966901270672,5.4770605828480265e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.21091079711914,-0.0,-6.772980043479039e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.359270916320384e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.85576625680551e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,7.279436249518767e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,9.855765529209748e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0004675148520618,286.3326721191406,294.1499938964844,293.1746826171875,292.3520812988281,292.4468994140625,292.9112548828125,287.03955078125,0.0,0.0,0.0,0.0,1.0,,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647384449839,0.0,0.0,0.0,-0.0075589348562061,60.0,9.24929904937744,-0.0,-6.780228289926526e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.359270916320384e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.85576625680551e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,7.279436249518767e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,9.855765529209748e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0004675148520618,286.3326721191406,294.1499938964844,293.1746826171875,292.3520812988281,292.4468994140625,292.9112548828125,287.03955078125,0.0,0.0,0.0,0.0,1.0,,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647384449839,0.0,0.0,0.0,-0.0075589348562061,60.0,9.24929904937744,-0.0,-6.780228289926526e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.364441211801022e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,9.861210855888204e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,7.283457671292126e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.86121012829244e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0004677731194533,286.33837890625,294.1499938964844,293.23394775390625,292.37451171875,292.4609069824219,292.9712219238281,287.04571533203125,0.0,0.0,0.0,0.0,1.0,,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.287712097167969,-0.0,-6.787720963075118e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.364441211801022e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,9.861210855888204e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,7.283457671292126e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.86121012829244e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0004677731194533,286.33837890625,294.1499938964844,293.23394775390625,292.37451171875,292.4609069824219,292.9712219238281,287.04571533203125,0.0,0.0,0.0,0.0,1.0,,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.287712097167969,-0.0,-6.787720963075118e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.37051372602582e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.867604967439549e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,7.288180495379493e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,9.867604239843786e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0004680764395743,286.3440856933594,294.1499938964844,293.29302978515625,292.39697265625,292.4766540527344,293.0321350097656,287.05194091796875,0.0,0.0,0.0,0.0,1.0,,-0.0009984209900721,5.6794635661105985e-09,0.0009984154021367,-0.0139316599816083,0.0,0.0,0.0,-0.007628368679434,60.0,9.326983451843262,-0.0,-6.796526008656657e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.37051372602582e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.867604967439549e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,7.288180495379493e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,9.867604239843786e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0004680764395743,286.3440856933594,294.1499938964844,293.29302978515625,292.39697265625,292.4766540527344,293.0321350097656,287.05194091796875,0.0,0.0,0.0,0.0,1.0,,-0.0009984209900721,5.6794635661105985e-09,0.0009984154021367,-0.0139316599816083,0.0,0.0,0.0,-0.007628368679434,60.0,9.326983451843262,-0.0,-6.796526008656657e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.373411739943548e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.870656504062936e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,7.290434587048367e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,9.870656504062936e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.000468221202027,286.346923828125,294.1499938964844,293.3224792480469,292.4082946777344,292.484375,293.06256103515625,287.0550537109375,0.0,0.0,0.0,0.0,1.0,,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.014026241376996,0.0,0.0,0.0,-0.0076462728902697,60.0,9.346465110778809,-0.0,-6.800730290024148e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.376529487781228e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,9.873940143734215e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,7.292859663721174e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,9.873939416138457e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0004683769366238,286.34979248046875,294.1499938964844,293.3518371582031,292.419677734375,292.4924621582031,293.0931396484375,287.05816650390625,0.0,0.0,0.0,0.0,1.0,,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.36619758605957,-0.0,-6.80525502616547e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.382942516822368e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.88069295999594e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,7.297847332665697e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.88069223240018e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0004686972824856,286.3554992675781,294.1499938964844,293.4102783203125,292.4427185058594,292.5091247558594,293.1544494628906,287.064453125,0.0,0.0,0.0,0.0,1.0,,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.40619945526123,-0.0,-6.814565978174869e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.382942516822368e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.88069295999594e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,7.297847332665697e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.88069223240018e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0004686972824856,286.3554992675781,294.1499938964844,293.4102783203125,292.4427185058594,292.5091247558594,293.1544494628906,287.064453125,0.0,0.0,0.0,0.0,1.0,,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.40619945526123,-0.0,-6.814565978174869e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.389618935529144e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.887723717838526e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,7.303040911210701e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.887723717838526e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0004690308123826,286.3612365722656,294.1499938964844,293.46832275390625,292.4662475585937,292.5269470214844,293.2158203125,287.0707702636719,0.0,0.0,0.0,0.0,1.0,,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.447707176208496,-0.0,-6.824267728688937e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.389618935529144e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.887723717838526e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,7.303040911210701e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.887723717838526e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0004690308123826,286.3612365722656,294.1499938964844,293.46832275390625,292.4662475585937,292.5269470214844,293.2158203125,287.0707702636719,0.0,0.0,0.0,0.0,1.0,,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.447707176208496,-0.0,-6.824267728688937e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,9.396339009981602e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.89479958661832e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,7.308266503969207e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.89479958661832e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,0.0004693664668593,286.3669738769531,294.1499938964844,293.5259094238281,292.4904479980469,292.54547119140625,293.2770690917969,287.0770874023437,0.0,0.0,0.0,0.0,1.0,,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.490260124206545,-0.0,-6.83403769130564e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,9.396339009981602e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.89479958661832e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,7.308266503969207e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.89479958661832e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,0.0004693664668593,286.3669738769531,294.1499938964844,293.5259094238281,292.4904479980469,292.54547119140625,293.2770690917969,287.0770874023437,0.0,0.0,0.0,0.0,1.0,,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.490260124206545,-0.0,-6.83403769130564e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,9.403094736626372e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.901914017973468e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,7.31352120055817e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.901913290377706e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0004697039257735,286.3727111816406,294.1499938964844,293.5829162597656,292.5154113769531,292.5646057128906,293.33795166015625,287.0834655761719,0.0,0.0,0.0,0.0,1.0,,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.534038543701172,-0.0,-6.84386805005488e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,9.403094736626372e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.901914017973468e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,7.31352120055817e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.901913290377706e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0004697039257735,286.3727111816406,294.1499938964844,293.5829162597656,292.5154113769531,292.5646057128906,293.33795166015625,287.0834655761719,0.0,0.0,0.0,0.0,1.0,,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.534038543701172,-0.0,-6.84386805005488e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.406440221937372e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,9.905437036650255e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,7.316123810596764e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.905437036650255e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0004698710690718,286.3755798339844,294.1499938964844,293.6112060546875,292.5282287597656,292.5743408203125,293.3682556152344,287.086669921875,0.0,0.0,0.0,0.0,1.0,,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.556356430053713,-0.0,-6.848738820508515e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,9.409748599864542e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.908920765155926e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,7.31869658920914e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,9.908920037560164e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0004700362915173,286.3784484863281,294.1499938964844,293.6393127441406,292.54132080078125,292.584228515625,293.39849853515625,287.0898742675781,0.0,0.0,0.0,0.0,1.0,,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.578974723815918,-0.0,-6.85355630025697e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,9.416230750503018e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.915747068589552e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,7.323738100240007e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,9.915746340993792e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0004703601298388,286.3841857910156,294.1499938964844,293.6950378417969,292.5683288574219,292.604248046875,293.4587707519531,287.0962829589844,0.0,0.0,0.0,0.0,1.0,,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.624985694885254,-0.0,-6.863002255386165e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,9.416230750503018e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.915747068589552e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,7.323738100240007e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,9.915746340993792e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0004703601298388,286.3841857910156,294.1499938964844,293.6950378417969,292.5683288574219,292.604248046875,293.4587707519531,287.0962829589844,0.0,0.0,0.0,0.0,1.0,,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.624985694885254,-0.0,-6.863002255386165e-08,0.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.050000000745058,9.422130096936598e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.0,0.050000000745058,9.921959281200544e-05,298.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.050000000745058,7.328327046707273e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.050000000745058,9.921959281200544e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.050000000745058,0.0004706548061221,286.38995361328125,285.4460144042969,293.75,292.5965881347656,292.6249389648437,293.5184936523437,287.10272216796875,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0010039203334599,6.322509182865588e-09,0.0010039139306172,-0.0156161962077021,0.0,0.0,0.0,-0.0079471534118056,60.0,9.672661781311035,-0.0,-6.871604085745275e-08,1.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.050000000745058,9.422130096936598e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.0,0.050000000745058,9.921959281200544e-05,298.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.050000000745058,7.328327046707273e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.050000000745058,9.921959281200544e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.050000000745058,0.0004706548061221,286.38995361328125,285.4460144042969,293.75,292.5965881347656,292.6249389648437,293.5184936523437,287.10272216796875,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0010039203334599,6.322509182865588e-09,0.0010039139306172,-0.0156161962077021,0.0,0.0,0.0,-0.0079471534118056,60.0,9.672661781311035,-0.0,-6.871604085745275e-08,1.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.6354852318763733,0.050000000745058,0.0408893451094627,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83953857421875,0.6354852318763733,0.050000000745058,0.0430584512650966,298.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399963378906,0.6354852318763733,0.050000000745058,0.0318028256297111,298.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8393249511719,0.6354852318763733,0.050000000745058,0.0430584512650966,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394470214844,0.6354852318763733,0.050000000745058,0.2042507380247116,286.9466857910156,285.4121398925781,293.7773132324219,292.6110534667969,296.7686462402344,297.63739013671875,287.31427001953125,1.0,0.1097203120589256,0.0917887762188911,0.0917887762188911,1.0,,-0.4363122582435608,0.0008511478081345,0.4354611039161682,-0.1265471428632736,0.0,0.0,0.0,10.151936531066896,60.0,1257.056396484375,0.0,12.293415069580078,1.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
