time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117370605469,0.6321143507957458,0.050000000745058,0.0452618114650249,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117370605469,0.6321143507957458,0.050000000745058,0.0476628690958023,298.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.6321143507957458,0.050000000745058,0.0352036319673061,298.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117370605469,0.6321143507957458,0.050000000745058,0.0476628690958023,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117370605469,0.6321143507957458,0.050000000745058,0.226092129945755,287.92547607421875,285.3782043457031,293.8046569824219,292.62548828125,297.3088684082031,298.6827392578125,288.6352844238281,1.0,0.1210928186774253,0.1835775524377823,0.1835775524377823,1.0,,-0.4822682440280914,0.0199382826685905,0.4623299539089203,-0.1181279495358467,0.0,0.0,0.0,12.49973487854004,60.0,2571.2001953125,0.0,16.690038681030273,1.0,281.55487060546875,283.9001770019531,297.0382995605469,298.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.162451697443045e-21,5.8122584872152255e-22,5.8122584872152255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.0456790439784526,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.0481022335588932,298.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.0355281457304954,298.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.0481022335588932,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.2281762957572937,287.6929626464844,285.3102111816406,293.8594970703125,292.654296875,297.2748413085937,298.6547241210937,286.6817932128906,1.0,0.1405874043703079,0.3671551048755646,0.3671551048755646,1.0,,-0.4867196381092071,0.0785989165306091,0.408120721578598,-0.0608277581632137,1.0,1.0,0.0,20.03826713562012,60.0,12276.5205078125,0.0,23.1851749420166,1.0,282.2300109863281,286.3294677734375,297.8246765136719,298.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,1855.264404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3830004036426544,1.0,0.0,0.0,0.9071878790855408,0.9071897268295288,5.682902326498152e-08,4.262938022613525,4.262928009033203,9.811388736125082e-06,0.0,0.0,-0.0,5257.4931640625,0.0,23.03399085998535,1895.0281982421875,0.0,246.76747131347656,0.2348807156085968,1.0,0.0,3.0,1.0,0.0
17820240,298.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.0456790439784526,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.0481022335588932,298.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.0355281457304954,298.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.0481022335588932,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694152832031,0.5712714195251465,0.050000000745058,0.2281762957572937,287.6929626464844,285.3102111816406,293.8594970703125,292.654296875,297.2748413085937,298.6547241210937,286.6817932128906,1.0,0.1405874043703079,0.3671551048755646,0.3671551048755646,1.0,,-0.4867196381092071,0.0785989165306091,0.408120721578598,-0.0608277581632137,1.0,1.0,0.0,20.03826713562012,60.0,12276.5205078125,0.0,23.1851749420166,1.0,282.2300109863281,286.3294677734375,297.8246765136719,298.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,1855.264404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3830004036426544,1.0,0.0,0.0,0.9071878790855408,0.9071897268295288,5.682902326498152e-08,4.262938022613525,4.262928009033203,9.811388736125082e-06,0.0,0.0,-0.0,5257.4931640625,0.0,23.03399085998535,1895.0281982421875,0.0,246.76747131347656,0.2348807156085968,1.0,0.0,3.0,1.0,0.0
17820300,298.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.5494366884231567,0.050000000745058,0.0458165220916271,298.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.5494366884231567,0.050000000745058,0.0482470020651817,298.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.5494366884231567,0.050000000745058,0.0356350727379322,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.5494366884231567,0.050000000745058,0.0482470020651817,298.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.5494366884231567,0.050000000745058,0.2288630008697509,286.056640625,285.276123046875,293.8869934082031,292.6686706542969,297.2488708496094,298.6099548339844,285.5279846191406,1.0,0.1489848643541336,0.4589439034461975,0.4589439034461975,1.0,,-0.4881845712661743,0.1238063797354698,0.3643782138824463,-0.0162025168538093,1.0,1.0,0.0,23.717498779296875,60.0,11467.1279296875,0.0,26.335323333740234,1.0,282.6067810058594,285.11962890625,297.1073608398437,298.3304748535156,293.1499938964844,293.1499938964844,283.1499938964844,3176.7998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922209680080414,1.0,0.0,0.0,1.1871861219406128,1.1871885061264038,9.414396373585988e-08,4.265832901000977,4.2658233642578125,9.786705959413666e-06,0.0,0.0,-0.0,4114.67138671875,0.0,51.22193145751953,1895.4246826171875,0.0,483.6287536621094,0.3002331554889679,1.0,0.0,3.0,1.0,0.0
17820360,298.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.5326231122016907,0.050000000745058,0.045947752892971,298.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.5326231122016907,0.050000000745058,0.0483851991593837,298.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.5326231122016907,0.050000000745058,0.0357371419668197,298.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.5326231122016907,0.050000000745058,0.0483851991593837,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.5326231122016907,0.050000000745058,0.2295185476541519,285.2840576171875,285.2420349121094,293.9144897460937,292.6830139160156,296.9976806640625,298.5599365234375,285.0833435058594,1.0,0.1565411537885666,0.567155122756958,0.567155122756958,0.800000011920929,,-0.4895829260349273,0.1744453758001327,0.3151375651359558,0.0338372513651847,0.8086451888084412,0.8086451888084412,0.0,27.232879638671875,60.0,10805.9541015625,0.0,29.36354637145996,1.0,282.8674011230469,284.7242126464844,296.3789367675781,297.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,5573.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230322480201721,1.0,0.0,0.0,1.409443497657776,1.409447193145752,1.325567069443423e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3794.75927734375,0.0,88.87267303466797,1895.436767578125,0.0,582.8685302734375,0.353139728307724,1.0,0.0,3.0,1.0,0.0
17820420,298.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.5161321759223938,0.050000000745058,0.0461106747388839,298.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.5161321759223938,0.050000000745058,0.0485567599534988,298.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.5161321759223938,0.050000000745058,0.0358638577163219,298.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.5161321759223938,0.050000000745058,0.0485567599534988,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.5161321759223938,0.050000000745058,0.2303323596715927,284.9961853027344,285.19635009765625,293.9513244628906,292.7021179199219,296.2382202148437,298.4959411621094,284.99566650390625,1.0,0.1654374152421951,0.7118422985076904,0.7118422985076904,0.5325837731361389,,-0.4913187623023987,0.2637121379375458,0.2276066243648529,0.1222168281674385,0.5916034579277039,0.5916034579277039,0.0,31.600446701049805,60.0,10019.3359375,0.0,33.16576385498047,1.0,283.0386657714844,284.7890014648437,295.7288513183594,296.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,16257.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002543330192566,1.0,0.0,0.0,1.3059556484222412,1.305960774421692,1.1380211617506577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.799072265625,0.0,101.40909576416016,1895.4371337890625,0.0,507.7029418945313,0.3639832437038421,1.0,0.0,3.0,1.0,0.0
17820480,298.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5098778605461121,0.050000000745058,0.0461851730942726,298.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5098778605461121,0.050000000745058,0.0486352108418941,298.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5098778605461121,0.050000000745058,0.0359218008816242,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5098778605461121,0.050000000745058,0.0486352108418941,298.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5098778605461121,0.050000000745058,0.2307045012712478,285.0155334472656,285.1736755371094,293.9696044921875,292.71160888671875,295.5444641113281,298.46826171875,285.0556335449219,1.0,0.1693714261054992,0.783577561378479,0.783577561378479,0.4000000059604645,,-0.4921112656593323,0.3495636880397796,0.1425475925207138,0.2074364423751831,0.5792818665504456,0.5792818665504456,0.0,33.603694915771484,60.0,10005.58203125,-0.0,34.92937088012695,1.0,283.07672119140625,284.929931640625,295.5414123535156,296.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,18280.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751910865306854,1.0,0.0,0.0,1.2391759157180786,1.2391812801361084,1.0246118620216293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.282470703125,0.0,95.88929748535156,1895.4371337890625,0.0,436.3888244628906,0.3595826327800751,1.0,0.0,3.0,1.0,0.0
17820540,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.0463886968791484,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.0488495305180549,298.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.0360800959169864,298.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.0488495305180549,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.2317211329936981,285.0971374511719,285.1048583984375,294.0251159667969,292.740234375,294.041259765625,298.40185546875,285.0829772949219,1.0,0.1795992404222488,1.0,1.0,0.0,,-0.4942811727523803,0.4942792654037475,1.9145531950925943e-06,0.3508022129535675,0.6377179622650146,0.6377179622650146,0.0,39.065956115722656,60.0,10789.080078125,-0.0,39.75668716430664,1.0,283.1299743652344,285.02471923828125,295.4211120605469,296.23760986328125,293.1499938964844,293.1499938964844,283.1499938964844,15688.4794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016048908233642,1.0,0.0,0.0,1.3664406538009644,1.3664458990097046,1.2458764331313432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36328125,0.0,110.25325775146484,1895.4371337890625,0.0,278.5050048828125,0.3763324320316314,1.0,0.0,3.0,1.0,0.0
17820600,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.0463886968791484,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.0488495305180549,298.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.0360800959169864,298.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.0488495305180549,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.4957267940044403,0.050000000745058,0.2317211329936981,285.0971374511719,285.1048583984375,294.0251159667969,292.740234375,294.041259765625,298.40185546875,285.0829772949219,1.0,0.1795992404222488,1.0,1.0,0.0,,-0.4942811727523803,0.4942792654037475,1.9145531950925943e-06,0.3508022129535675,0.6377179622650146,0.6377179622650146,0.0,39.065956115722656,60.0,10789.080078125,-0.0,39.75668716430664,1.0,283.1299743652344,285.02471923828125,295.4211120605469,296.23760986328125,293.1499938964844,293.1499938964844,283.1499938964844,15688.4794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016048908233642,1.0,0.0,0.0,1.3664406538009644,1.3664458990097046,1.2458764331313432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36328125,0.0,110.25325775146484,1895.4371337890625,0.0,278.5050048828125,0.3763324320316314,1.0,0.0,3.0,1.0,0.0
17820660,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.0465567782521247,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.0490265302360057,298.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.0362108275294303,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.0490265302360057,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.2325607389211654,285.0482482910156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35546875,285.0406188964844,1.0,0.1875263750553131,1.0,1.0,0.0,,-0.4960726797580719,0.4960723221302032,3.533797325872001e-07,0.3520054221153259,0.6547114849090576,0.6547114849090576,0.0,43.55936813354492,48.0,10927.49609375,-0.0,43.742069244384766,1.0,283.1450500488281,284.9745788574219,295.5981750488281,296.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,16174.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665753304958343,1.0,0.0,0.0,1.4348580837249756,1.4348636865615845,1.373761477907465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.24951171875,0.0,124.35165405273438,1895.4371337890625,0.0,220.25254821777344,0.3912373483181,1.0,0.0,3.0,1.0,0.0
17820720,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.0465567782521247,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.0490265302360057,298.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.0362108275294303,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.0490265302360057,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.4860575199127197,0.050000000745058,0.2325607389211654,285.0482482910156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35546875,285.0406188964844,1.0,0.1875263750553131,1.0,1.0,0.0,,-0.4960726797580719,0.4960723221302032,3.533797325872001e-07,0.3520054221153259,0.6547114849090576,0.6547114849090576,0.0,43.55936813354492,48.0,10927.49609375,-0.0,43.742069244384766,1.0,283.1450500488281,284.9745788574219,295.5981750488281,296.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,16174.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665753304958343,1.0,0.0,0.0,1.4348580837249756,1.4348636865615845,1.373761477907465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.24951171875,0.0,124.35165405273438,1895.4371337890625,0.0,220.25254821777344,0.3912373483181,1.0,0.0,3.0,1.0,0.0
17820780,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.4839445352554321,0.050000000745058,0.0465956553816795,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.4839445352554321,0.050000000745058,0.0490674674510955,298.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.4839445352554321,0.050000000745058,0.036241065710783,298.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.4839445352554321,0.050000000745058,0.0490674674510955,298.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.4839445352554321,0.050000000745058,0.2327549457550048,285.02703857421875,284.99627685546875,294.1094055175781,292.783447265625,294.1031799316406,298.33648681640625,285.0126953125,1.0,0.188978686928749,1.0,1.0,0.0,,-0.4964871704578399,0.4964868128299713,3.536981978413678e-07,0.3522375822067261,0.6719422936439514,0.6719422936439514,0.0,44.59822463989258,48.0,11049.232421875,-0.0,44.66748809814453,1.0,283.1477355957031,284.9237365722656,295.7063903808594,296.5206298828125,293.1499938964844,293.1499938964844,283.1499938964844,15557.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628812730312347,1.0,0.0,0.0,1.5002576112747192,1.5002633333206177,1.5018449062154104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.978515625,0.0,135.60598754882812,1895.4371337890625,0.0,214.42654418945312,0.4027460217475891,1.0,0.0,3.0,1.0,0.0
17820840,298.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.483823299407959,0.050000000745058,0.0465978980064392,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.483823299407959,0.050000000745058,0.0490698292851448,298.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.483823299407959,0.050000000745058,0.0362428091466426,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.483823299407959,0.050000000745058,0.0490698292851448,298.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.483823299407959,0.050000000745058,0.2327661365270614,284.9970397949219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3224182128906,284.9798583984375,1.0,0.1889233291149139,1.0,1.0,0.0,,-0.4965111911296844,0.4965108335018158,3.5368515227673925e-07,0.352180927991867,0.6823292970657349,0.6823292970657349,0.0,44.65746688842773,36.0,11099.9462890625,-0.0,44.72034454345703,1.0,283.1488647460937,284.8768005371094,295.7874450683594,296.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,15573.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366092324256897,1.0,0.0,0.0,1.5472086668014526,1.5472146272659302,1.597317407231458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.5927734375,0.0,145.65451049804688,1895.4371337890625,0.0,219.48843383789065,0.4122834801673889,1.0,0.0,3.0,1.0,0.0
17820900,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.485060304403305,0.050000000745058,0.0465750694274902,298.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.485060304403305,0.050000000745058,0.0490457899868488,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.485060304403305,0.050000000745058,0.0362250544130802,298.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.485060304403305,0.050000000745058,0.0490457899868488,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.485060304403305,0.050000000745058,0.2326521128416061,284.96356201171875,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3096923828125,284.94842529296875,1.0,0.1877108663320541,1.0,1.0,0.0,,-0.4962680339813232,0.4962676763534546,3.534399013460643e-07,0.3519148230552673,0.6786007881164551,0.6786007881164551,0.0,44.046180725097656,36.0,11120.7666015625,-0.0,44.17564010620117,1.0,283.14947509765625,284.836181640625,295.84979248046875,296.6942443847656,293.1499938964844,293.1499938964844,283.1499938964844,16029.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727709054946899,1.0,0.0,0.0,1.5833450555801392,1.5833511352539062,1.672801914764932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.66943359375,0.0,155.18931579589844,1895.4371337890625,0.0,230.1244964599609,0.4205346703529358,1.0,0.0,3.0,1.0,0.0
17820960,298.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875621497631073,0.050000000745058,0.0465294197201728,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875621497631073,0.050000000745058,0.0489977188408374,298.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875621497631073,0.050000000745058,0.0361895486712455,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875621497631073,0.050000000745058,0.0489977188408374,297.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4875621497631073,0.050000000745058,0.2324240803718567,284.9395751953125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29901123046875,284.933349609375,1.0,0.1854346841573715,1.0,1.0,0.0,,-0.4957816898822784,0.4957813322544098,3.529853245254344e-07,0.3514621555805206,0.6626501083374023,0.6626501083374023,0.0,42.82456588745117,25.0,11072.4345703125,-0.0,43.08859252929688,1.0,283.1497497558594,284.8270263671875,295.8843994140625,296.7379455566406,293.1499938964844,293.1499938964844,283.1499938964844,17347.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799702823162079,1.0,0.0,0.0,1.576197385787964,1.5762038230895996,1.6577331507505733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.26904296875,0.0,157.82188415527344,1895.4371337890625,0.0,241.7871856689453,0.4221892654895782,1.0,0.0,3.0,1.0,0.0
17821020,298.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925552904605865,0.050000000745058,0.046441551297903,298.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925552904605865,0.050000000745058,0.0489051863551139,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925552904605865,0.165214866399765,0.0361212044954299,298.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925552904605865,0.050000000745058,0.0489051863551139,297.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.4925552904605865,0.050000000745058,0.2319851517677307,284.9363098144531,284.95001220703125,294.2276306152344,292.84356689453125,294.22137451171875,298.28765869140625,284.93975830078125,1.0,0.1811080127954483,1.0,1.0,0.0,,-0.4948453903198242,0.4948450326919555,3.521309679399565e-07,0.350635677576065,0.6541882753372192,0.6541882753372192,0.0,40.4735221862793,25.0,11051.3857421875,-0.0,41.0023078918457,1.0,283.14990234375,284.84246826171875,295.89794921875,296.7597045898437,293.1499938964844,293.1499938964844,283.1499938964844,18141.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872690498828888,1.0,0.0,0.0,1.5578267574310305,1.557833194732666,1.6193165208733262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.2978515625,0.0,156.1898193359375,1895.4371337890625,0.0,253.86422729492188,0.4207302629947662,1.0,0.0,3.0,1.0,0.0
17821080,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5037562251091003,0.050000000745058,0.0462666600942611,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5037562251091003,0.050000000745058,0.0487210191786289,298.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7198276519775391,0.1663241237401962,0.0954621136188507,298.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5037562251091003,0.050000000745058,0.0487210191786289,297.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5037562251091003,0.050000000745058,0.231111541390419,284.9530639648437,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2787170410156,284.9969787597656,1.0,0.1793532967567443,1.0,1.0,0.0,,-0.5642539858818054,0.564253568649292,4.129289550292016e-07,0.4021039009094238,0.6633948683738708,0.6633948683738708,0.0,36.33532333374024,28.0,11925.3369140625,-0.0,45.155086517333984,1.0,283.14996337890625,284.9195251464844,295.9007873535156,296.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,17958.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899887800216675,1.0,0.0,0.0,1.559441089630127,1.5594475269317627,1.6226742616254344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.591796875,0.0,155.9683837890625,1895.4371337890625,0.0,258.4389953613281,0.4209162294864654,1.0,0.0,3.0,1.0,0.0
17821140,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.7938260436058044,0.1571239531040191,0.1440640538930893,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.5305960774421692,0.050000000745058,0.0484031997621059,298.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7979010343551636,0.1613920032978058,0.1137337908148765,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.5305960774421692,0.1496044993400573,0.0484031997621059,297.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.5305960774421692,0.050000000745058,0.2296039313077926,285.3292236328125,284.95001220703125,294.30145263671875,292.8808288574219,294.29705810546875,298.1318054199219,285.3175048828125,1.0,0.179593876004219,1.0,1.0,0.0,,-0.7011128067970276,0.7011122703552246,5.470361088555364e-07,0.5070172548294067,1.0,1.0,0.0,29.45043182373047,25.0,15479.5078125,-0.0,54.803688049316406,1.0,283.1499938964844,285.0618591308594,296.0751647949219,297.1690673828125,293.1499938964844,293.1499938964844,283.1499938964844,8798.2412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424858421087265,1.0,0.0,0.0,1.967997550964356,1.96800434589386,2.584297646990308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.9482421875,0.0,233.5894927978516,1895.4371337890625,0.0,321.8438720703125,0.492667555809021,1.0,0.0,3.0,1.0,0.0
17821200,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.7938260436058044,0.1571239531040191,0.1440640538930893,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.5305960774421692,0.050000000745058,0.0484031997621059,298.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7979010343551636,0.1613920032978058,0.1137337908148765,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.5305960774421692,0.1496044993400573,0.0484031997621059,297.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.5305960774421692,0.050000000745058,0.2296039313077926,285.3292236328125,284.95001220703125,294.30145263671875,292.8808288574219,294.29705810546875,298.1318054199219,285.3175048828125,1.0,0.179593876004219,1.0,1.0,0.0,,-0.7011128067970276,0.7011122703552246,5.470361088555364e-07,0.5070172548294067,1.0,1.0,0.0,29.45043182373047,25.0,15479.5078125,-0.0,54.803688049316406,1.0,283.1499938964844,285.0618591308594,296.0751647949219,297.1690673828125,293.1499938964844,293.1499938964844,283.1499938964844,8798.2412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424858421087265,1.0,0.0,0.0,1.967997550964356,1.96800434589386,2.584297646990308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.9482421875,0.0,233.5894927978516,1895.4371337890625,0.0,321.8438720703125,0.492667555809021,1.0,0.0,3.0,1.0,0.0
17821260,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.8859110474586487,0.1561276316642761,0.1403755098581314,297.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.8693675398826599,0.1482446491718292,0.1398294270038604,298.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.9019511938095092,0.1654323637485504,0.1150406301021575,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8689631223678589,0.1456020027399063,0.1396354436874389,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.6102883815765381,0.050000000745058,0.2272185385227203,285.4986267089844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02459716796875,285.5279846191406,1.0,0.1832389682531356,1.0,1.0,0.0,,-0.9146034121513368,0.9146025776863098,8.018828907552233e-07,0.6783802509307861,1.0,1.0,0.0,18.91203498840332,25.0,19335.16796875,-0.0,73.07303619384766,1.0,283.1499938964844,285.2000732421875,296.2074890136719,297.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,11475.5537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855687916278839,1.0,0.0,0.0,2.2563726902008057,2.2563815116882324,3.397152283923788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.96728515625,0.0,351.6400451660156,1895.4371337890625,0.0,464.5823669433594,0.5618410706520081,1.0,0.0,3.0,1.0,0.0
17821320,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.8859110474586487,0.1561276316642761,0.1403755098581314,297.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.8693675398826599,0.1482446491718292,0.1398294270038604,298.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.9019511938095092,0.1654323637485504,0.1150406301021575,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8689631223678589,0.1456020027399063,0.1396354436874389,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.6102883815765381,0.050000000745058,0.2272185385227203,285.4986267089844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02459716796875,285.5279846191406,1.0,0.1832389682531356,1.0,1.0,0.0,,-0.9146034121513368,0.9146025776863098,8.018828907552233e-07,0.6783802509307861,1.0,1.0,0.0,18.91203498840332,25.0,19335.16796875,-0.0,73.07303619384766,1.0,283.1499938964844,285.2000732421875,296.2074890136719,297.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,11475.5537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855687916278839,1.0,0.0,0.0,2.2563726902008057,2.2563815116882324,3.397152283923788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.96728515625,0.0,351.6400451660156,1895.4371337890625,0.0,464.5823669433594,0.5618410706520081,1.0,0.0,3.0,1.0,0.0
17821380,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.880799412727356,0.1582856029272079,0.1418150216341018,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.8600025177001953,0.1448910683393478,0.1390736401081085,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.8994567394256592,0.1688319444656372,0.117258496582508,297.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.8558381199836731,0.1430647373199463,0.1370304673910141,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.6044898629188538,0.1367005854845047,0.2273432910442352,285.5136108398437,284.95001220703125,294.385498046875,292.92303466796875,294.38214111328125,298.0121459960937,285.4989929199219,1.0,0.1845662146806717,1.0,1.0,0.0,,-0.9150884747505188,0.915087640285492,8.025747320061782e-07,0.6788429021835327,1.0,1.0,0.0,19.585968017578125,25.0,19682.078125,-0.0,74.20887756347656,1.0,283.1499938964844,285.1294250488281,296.2289428710937,297.6366882324219,293.1499938964844,293.1499938964844,283.1499938964844,12925.6669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518898069858551,1.0,0.0,0.0,2.3946964740753174,2.3947062492370605,3.826434635811893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.48046875,0.0,420.3561706542969,1895.4371337890625,0.0,568.4267578125,0.5926675796508789,1.0,0.0,3.0,1.0,0.0
17821440,297.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8604992628097534,0.1666029989719391,0.0803143754601478,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.8604992628097534,0.1461230218410492,0.0845749080181121,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.8604992628097534,0.1774426400661468,0.062466736882925,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.8604992628097534,0.1446027606725692,0.0845749080181121,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.966667115688324,0.135564774274826,0.555501401424408,285.5722961425781,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.02178955078125,285.6047668457031,1.0,0.1885643154382705,1.0,1.0,0.0,,-1.037305235862732,1.0373042821884155,9.757702628121478e-07,0.7767837047576904,1.0,1.0,0.0,13.053871154785156,45.0,21654.546875,-0.0,87.00650024414062,1.0,283.1499938964844,285.22021484375,296.2110290527344,297.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,13989.05859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543073296546936,1.0,0.0,0.0,2.491255283355713,2.4912660121917725,4.1412343421143305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.73583984375,0.0,473.2829284667969,1895.4371337890625,0.0,658.3112182617188,0.6188953518867493,1.0,0.0,3.0,1.0,0.0
17821500,298.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.8704890012741089,0.1768783926963806,0.0863374471664428,297.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.8704890012741089,0.1500101387500763,0.0909174904227256,298.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.8704890012741089,0.1868413388729095,0.0671513527631759,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8704890012741089,0.1488304734230041,0.0909174904227256,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9545739889144896,0.1323448568582534,0.556284487247467,285.6300048828125,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02252197265625,285.63592529296875,1.0,0.1948916167020797,1.0,1.0,0.0,,-1.0697171688079834,1.0697160959243774,1.0262300520480494e-06,0.8038954138755798,1.0,1.0,0.0,13.8461275100708,45.0,22470.095703125,-0.0,95.03856658935548,1.0,283.1499938964844,285.21435546875,296.1935729980469,297.7603759765625,293.1499938964844,293.1499938964844,283.1499938964844,15241.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658922791481018,1.0,0.0,0.0,2.600416421890259,2.6004281044006348,4.512104396781069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.26025390625,0.0,538.2635498046875,1895.4371337890625,0.0,756.0928344726562,0.6426511406898499,1.0,0.0,3.0,1.0,0.0
17821560,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.8740704655647278,0.184036523103714,0.0885711908340454,297.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.8740704655647278,0.1531235724687576,0.0932697281241417,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.8740704655647278,0.1933110356330871,0.0688887014985084,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.8740704655647278,0.1520078480243683,0.0932697281241417,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.9698570370674132,0.1300022453069687,0.59044349193573,285.6559143066406,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.00225830078125,285.6661071777344,1.0,0.2034965455532074,1.0,1.0,0.0,,-1.1204631328582764,1.1204619407653809,1.1072731922467938e-06,0.8445971608161926,1.0,1.0,0.0,14.650111198425291,65.0,23391.82421875,-0.0,108.24279022216795,1.0,283.1499938964844,285.2257080078125,296.1668701171875,297.7890014648437,293.1499938964844,293.1499938964844,283.1499938964844,16231.1865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584079384803772,1.0,0.0,0.0,2.6834845542907715,2.6834969520568848,4.804979880645988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.154296875,0.0,591.51220703125,1895.4371337890625,0.0,843.9896850585938,0.6656050682067871,1.0,0.0,3.0,1.0,0.0
17821620,298.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.902685284614563,0.1915608942508697,0.1082118600606918,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.9375214576721193,0.1563052982091903,0.1259303092956543,298.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.902685284614563,0.2004431635141372,0.0841647833585739,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.9803459644317628,0.1545848250389099,0.1432701647281646,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.922966241836548,0.1269275546073913,0.5737794041633606,285.7767639160156,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9410705566406,285.79473876953125,1.0,0.2266416251659393,1.0,1.0,0.0,,-1.2509921789169312,1.2509907484054563,1.335379806732817e-06,0.9498609900474548,1.0,1.0,0.0,17.744144439697266,85.0,25778.392578125,-0.0,148.40292358398438,1.0,283.1499938964844,285.3048400878906,296.1384582519531,297.8804626464844,293.1499938964844,293.1499938964844,283.1499938964844,18222.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127204298973083,1.0,0.0,0.0,2.8433632850646973,2.8433773517608643,5.394585400608776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.00634765625,0.0,703.6613159179688,1895.4371337890625,0.0,1001.9104614257812,0.7044856548309326,1.0,0.0,3.0,1.0,0.0
17821680,298.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.902685284614563,0.1915608942508697,0.1082118600606918,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.9375214576721193,0.1563052982091903,0.1259303092956543,298.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.902685284614563,0.2004431635141372,0.0841647833585739,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.9803459644317628,0.1545848250389099,0.1432701647281646,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.922966241836548,0.1269275546073913,0.5737794041633606,285.7767639160156,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9410705566406,285.79473876953125,1.0,0.2266416251659393,1.0,1.0,0.0,,-1.2509921789169312,1.2509907484054563,1.335379806732817e-06,0.9498609900474548,1.0,1.0,0.0,17.744144439697266,85.0,25778.392578125,-0.0,148.40292358398438,1.0,283.1499938964844,285.3048400878906,296.1384582519531,297.8804626464844,293.1499938964844,293.1499938964844,283.1499938964844,18222.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127204298973083,1.0,0.0,0.0,2.8433632850646973,2.8433773517608643,5.394585400608776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.00634765625,0.0,703.6613159179688,1895.4371337890625,0.0,1001.9104614257812,0.7044856548309326,1.0,0.0,3.0,1.0,0.0
17821740,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.8776741623878479,0.1878963410854339,0.170157179236412,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8263794779777527,0.1563787013292312,0.1487379819154739,297.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.8929414749145508,0.1978426873683929,0.1391949504613876,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8244754076004028,0.1554106324911117,0.1476381868124008,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7728269100189209,0.1279439628124237,0.5771045684814453,285.8423767089844,284.95001220703125,294.5754699707031,293.01776123046875,294.5730285644531,297.8292236328125,285.8244323730469,1.0,0.2526881396770477,1.0,1.0,0.0,,-1.2918201684951782,1.2918187379837036,1.3988880027682171e-06,0.9671629667282104,1.0,1.0,0.0,30.26662254333496,73.0,26600.1640625,-0.0,208.1936950683593,1.0,283.1499938964844,285.2826538085937,296.1306457519531,297.962646484375,293.1499938964844,293.1499938964844,283.1499938964844,19999.048828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635251522064209,1.0,0.0,0.0,2.978713035583496,2.9787282943725586,5.920394414715702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.5380859375,0.0,809.0078125,1895.4371337890625,0.0,1142.0821533203125,0.7374421954154968,1.0,0.0,3.0,1.0,0.0
17821800,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.8776741623878479,0.1878963410854339,0.170157179236412,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8263794779777527,0.1563787013292312,0.1487379819154739,297.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.8929414749145508,0.1978426873683929,0.1391949504613876,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8244754076004028,0.1554106324911117,0.1476381868124008,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7728269100189209,0.1279439628124237,0.5771045684814453,285.8423767089844,284.95001220703125,294.5754699707031,293.01776123046875,294.5730285644531,297.8292236328125,285.8244323730469,1.0,0.2526881396770477,1.0,1.0,0.0,,-1.2918201684951782,1.2918187379837036,1.3988880027682171e-06,0.9671629667282104,1.0,1.0,0.0,30.26662254333496,73.0,26600.1640625,-0.0,208.1936950683593,1.0,283.1499938964844,285.2826538085937,296.1306457519531,297.962646484375,293.1499938964844,293.1499938964844,283.1499938964844,19999.048828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635251522064209,1.0,0.0,0.0,2.978713035583496,2.9787282943725586,5.920394414715702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.5380859375,0.0,809.0078125,1895.4371337890625,0.0,1142.0821533203125,0.7374421954154968,1.0,0.0,3.0,1.0,0.0
17821860,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.8725265264511108,0.1860795021057129,0.1683089137077331,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8238780498504639,0.1556096076965332,0.1482507735490799,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.8889755010604858,0.1967181116342544,0.1382923126220703,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.822671115398407,0.1549680083990097,0.147554725408554,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7705481052398682,0.1270661056041717,0.5757838487625122,285.9991455078125,284.95001220703125,294.6146850585937,293.0372314453125,294.6125183105469,297.75457763671875,285.9951171875,1.0,0.2685315608978271,1.0,1.0,0.0,,-1.4140217304229736,1.41402006149292,1.6616910443190136e-06,1.0815770626068115,1.0,1.0,0.0,32.85084533691406,73.0,29062.794921875,-0.0,240.2710876464844,1.0,283.1499938964844,285.41802978515625,296.16033935546875,298.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,21238.6328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527459621429443,1.0,0.0,0.0,3.069638729095459,3.069654941558838,6.287353357947723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.0859375,0.0,885.3778686523438,1895.4371337890625,0.0,1259.6710205078125,0.7567291259765625,1.0,0.0,3.0,1.0,0.0
17821920,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.8501099944114685,0.1862871199846267,0.1682186126708984,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8032205700874329,0.1556356996297836,0.1482461541891098,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.8655940890312195,0.1969021111726761,0.1382434666156768,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8020853400230408,0.155056893825531,0.1476350873708725,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.7505891919136047,0.126813992857933,0.5749623775482178,285.9850158691406,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.7334899902344,285.9806823730469,1.0,0.2722530663013458,1.0,1.0,0.0,,-1.4129638671875,1.4129621982574463,1.659414124333125e-06,1.0807161331176758,1.0,1.0,0.0,36.02191925048828,61.0,29105.970703125,-0.0,247.47463989257807,1.0,283.1499938964844,285.4020080566406,296.1667175292969,298.1350402832031,293.1499938964844,293.1499938964844,283.1499938964844,21587.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594858169555664,1.0,0.0,0.0,3.094723463058472,3.0947399139404297,6.39053212125873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.5712890625,0.0,907.261474609375,1895.4371337890625,0.0,1306.87744140625,0.7657346129417419,1.0,0.0,3.0,1.0,0.0
