time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.8183597922325134,0.1886548697948455,0.1699205040931701,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.7693977952003479,0.1565403342247009,0.1490218043327331,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.8322303295135498,0.1991078406572342,0.1394844055175781,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.7685777544975281,0.1560508906841278,0.1485487818717956,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.7198792099952698,0.1264122873544693,0.5734745264053345,285.94305419921875,284.95001220703125,294.68212890625,293.0706787109375,294.67999267578125,297.6793212890625,285.9411315917969,1.0,0.2805663347244262,1.0,1.0,0.0,,-1.4167330265045166,1.416731357574463,1.6674798644089606e-06,1.0837265253067017,1.0,1.0,0.0,42.69124603271485,61.0,29410.4140625,-0.0,265.07769775390625,1.0,283.1499938964844,285.35235595703125,296.1507568359375,298.15625,293.1499938964844,293.1499938964844,283.1499938964844,23007.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752591729164124,1.0,0.0,0.0,3.19488787651062,3.1949055194854736,6.810900572418177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.5517578125,0.0,998.2374877929688,1895.4371337890625,0.0,1421.2427978515625,0.787209153175354,1.0,0.0,3.0,1.0,0.0
17822040,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.8180897831916809,0.188761293888092,0.1700096875429153,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427795410156,0.7690646648406982,0.1565882712602615,0.1490637063980102,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8319445252418518,0.1992083042860031,0.1395497024059295,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427795410156,0.7682474851608276,0.1560989171266555,0.1485917270183563,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7195196747779846,0.1264130920171737,0.5734696984291077,285.94244384765625,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6780090332031,285.94061279296875,1.0,0.280705839395523,1.0,1.0,0.0,,-1.417014479637146,1.4170128107070925,1.6680839962646132e-06,1.0839521884918213,1.0,1.0,0.0,42.78620529174805,49.0,29420.9453125,-0.0,265.423828125,1.0,283.1499938964844,285.3515625,296.1499328613281,298.156005859375,293.1499938964844,293.1499938964844,283.1499938964844,23039.35546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755487322807312,1.0,0.0,0.0,3.197121381759644,3.197139024734497,6.820427529419248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.05078125,0.0,1000.3325805664062,1895.4371337890625,0.0,1423.391357421875,0.7907437086105347,1.0,0.0,3.0,1.0,0.0
17822100,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.8161360025405884,0.190559521317482,0.1715329587459564,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7660937309265137,0.1574268341064453,0.149796649813652,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.8297504782676697,0.200910598039627,0.1406679898500442,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7652997374534607,0.1569304466247558,0.1493312865495681,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.7157782316207886,0.1264804899692535,0.5735790729522705,285.9288330078125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6579895019531,285.9267883300781,1.0,0.2824344635009765,1.0,1.0,0.0,,-1.422083020210266,1.4220813512802124,1.6789879282441689e-06,1.0880151987075806,1.0,1.0,0.0,43.836055755615234,49.0,29641.09375,-0.0,270.0819091796875,1.0,283.1499938964844,285.3305969238281,296.1396484375,298.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,23840.146484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796475648880005,1.0,0.0,0.0,3.252208948135376,3.252227306365967,7.057489028738928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.31640625,0.0,1052.9371337890625,1895.4371337890625,0.0,1453.9869384765625,0.801421046257019,1.0,0.0,3.0,1.0,0.0
17822160,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.8199456930160522,0.1925228387117386,0.1732107251882553,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.7688438892364502,0.1584146320819854,0.150650754570961,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.8333181142807007,0.202778548002243,0.1419060379266739,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.7680203318595886,0.1578927636146545,0.1501696556806564,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.7171685099601746,0.1266837418079376,0.5741438865661621,285.92169189453125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6410217285156,285.9210205078125,1.0,0.2828191518783569,1.0,1.0,0.0,,-1.4282925128936768,1.428290843963623,1.6924107058002846e-06,1.0929934978485107,1.0,1.0,0.0,43.648529052734375,37.0,29836.685546875,-0.0,272.2479858398437,1.0,283.1499938964844,285.31964111328125,296.1357727050781,298.1605529785156,293.1499938964844,293.1499938964844,283.1499938964844,24377.529296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822822093963623,1.0,0.0,0.0,3.288658857345581,3.288677453994751,7.216572157631163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.17822265625,0.0,1088.738525390625,1895.4371337890625,0.0,1473.831787109375,0.8131382465362549,1.0,0.0,3.0,1.0,0.0
17822220,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8399521708488464,0.1966731697320938,0.176744595170021,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.7872352600097656,0.1606374531984329,0.1525445431470871,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8534950017929077,0.2067374587059021,0.1445207297801971,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.7862672209739685,0.160036101937294,0.1519977152347564,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.7308318018913269,0.1273404210805893,0.5761005878448486,285.9104309082031,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6125183105469,285.91046142578125,1.0,0.2807868719100952,1.0,1.0,0.0,,-1.442489504814148,1.442487716674805,1.7233600146937531e-06,1.1043720245361328,1.0,1.0,0.0,40.73243713378906,25.0,30290.578125,-0.0,271.1502380371094,1.0,283.1499938964844,285.2962646484375,296.1453857421875,298.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,25661.759765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860833764076233,1.0,0.0,0.0,3.374171733856201,3.3741912841796875,7.596747195748321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.66552734375,0.0,1175.895751953125,1895.4371337890625,0.0,1502.7042236328125,0.8340734839439392,1.0,0.0,3.0,1.0,0.0
17822280,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8399521708488464,0.1966731697320938,0.176744595170021,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.7872352600097656,0.1606374531984329,0.1525445431470871,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8534950017929077,0.2067374587059021,0.1445207297801971,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.7862672209739685,0.160036101937294,0.1519977152347564,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.7308318018913269,0.1273404210805893,0.5761005878448486,285.9104309082031,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6125183105469,285.91046142578125,1.0,0.2807868719100952,1.0,1.0,0.0,,-1.442489504814148,1.442487716674805,1.7233600146937531e-06,1.1043720245361328,1.0,1.0,0.0,40.73243713378906,25.0,30290.578125,-0.0,271.1502380371094,1.0,283.1499938964844,285.2962646484375,296.1453857421875,298.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,25661.759765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860833764076233,1.0,0.0,0.0,3.374171733856201,3.3741912841796875,7.596747195748321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.66552734375,0.0,1175.895751953125,1895.4371337890625,0.0,1502.7042236328125,0.8340734839439392,1.0,0.0,3.0,1.0,0.0
17822340,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8819592595100403,0.2009523510932922,0.1803412437438964,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8249875903129578,0.1630533337593078,0.1545586138963699,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8966227173805237,0.2108192145824432,0.1471810638904571,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8239254355430603,0.1623502671718597,0.1539197862148285,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7623022794723511,0.1282182335853576,0.578727126121521,285.9057922363281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5892028808594,285.9060974121094,1.0,0.2756353616714477,1.0,1.0,0.0,,-1.4578787088394165,1.4578769207000732,1.7573171362528228e-06,1.1166995763778689,1.0,1.0,0.0,35.08647155761719,25.0,30757.037109375,-0.0,263.7478332519531,1.0,283.1499938964844,285.2790832519531,296.1693115234375,298.2391967773437,293.1499938964844,293.1499938964844,283.1499938964844,26881.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896425485610962,1.0,0.0,0.0,3.453435182571411,3.453455686569214,7.957852972140245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.7978515625,0.0,1260.7275390625,1895.4371337890625,0.0,1529.9920654296875,0.8535062670707703,1.0,0.0,3.0,1.0,0.0
17822400,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8819592595100403,0.2009523510932922,0.1803412437438964,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8249875903129578,0.1630533337593078,0.1545586138963699,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8966227173805237,0.2108192145824432,0.1471810638904571,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8239254355430603,0.1623502671718597,0.1539197862148285,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7623022794723511,0.1282182335853576,0.578727126121521,285.9057922363281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5892028808594,285.9060974121094,1.0,0.2756353616714477,1.0,1.0,0.0,,-1.4578787088394165,1.4578769207000732,1.7573171362528228e-06,1.1166995763778689,1.0,1.0,0.0,35.08647155761719,25.0,30757.037109375,-0.0,263.7478332519531,1.0,283.1499938964844,285.2790832519531,296.1693115234375,298.2391967773437,293.1499938964844,293.1499938964844,283.1499938964844,26881.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896425485610962,1.0,0.0,0.0,3.453435182571411,3.453455686569214,7.957852972140245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.7978515625,0.0,1260.7275390625,1895.4371337890625,0.0,1529.9920654296875,0.8535062670707703,1.0,0.0,3.0,1.0,0.0
17822460,297.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9293464422225952,0.2052166163921356,0.1840056926012039,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8622495532035828,0.1655233651399612,0.1567085534334182,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9459980130195618,0.2148819118738174,0.1498903781175613,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8608970046043396,0.1647082567214965,0.1559660136699676,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.7969176173210144,0.1291812360286712,0.5821396708488464,285.9051208496094,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5689392089844,285.9057922363281,1.0,0.2729218304157257,1.0,1.0,0.0,,-1.4746636152267456,1.4746618270874023,1.794824015632912e-06,1.1301213502883911,1.0,1.0,0.0,30.90860176086425,25.0,31239.60546875,-0.0,260.44110107421875,1.0,283.1499938964844,285.2660217285156,296.1971740722656,298.2950744628906,293.1499938964844,293.1499938964844,283.1499938964844,28068.044921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936899423599243,1.0,0.0,0.0,3.5288245677948,3.528846025466919,8.309089594149555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.18896484375,0.0,1345.1094970703125,1895.4371337890625,0.0,1561.3153076171875,0.8720002174377441,1.0,0.0,3.0,1.0,0.0
17822520,297.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9293464422225952,0.2052166163921356,0.1840056926012039,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8622495532035828,0.1655233651399612,0.1567085534334182,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9459980130195618,0.2148819118738174,0.1498903781175613,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8608970046043396,0.1647082567214965,0.1559660136699676,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.7969176173210144,0.1291812360286712,0.5821396708488464,285.9051208496094,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5689392089844,285.9057922363281,1.0,0.2729218304157257,1.0,1.0,0.0,,-1.4746636152267456,1.4746618270874023,1.794824015632912e-06,1.1301213502883911,1.0,1.0,0.0,30.90860176086425,25.0,31239.60546875,-0.0,260.44110107421875,1.0,283.1499938964844,285.2660217285156,296.1971740722656,298.2950744628906,293.1499938964844,293.1499938964844,283.1499938964844,28068.044921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936899423599243,1.0,0.0,0.0,3.5288245677948,3.528846025466919,8.309089594149555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.18896484375,0.0,1345.1094970703125,1895.4371337890625,0.0,1561.3153076171875,0.8720002174377441,1.0,0.0,3.0,1.0,0.0
17822580,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.9706640243530272,0.2088579088449478,0.1871813386678695,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.896400511264801,0.1676568388938903,0.1586165130138397,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.9839688539505004,0.2183483392000198,0.1522375047206878,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.8947697877883911,0.1667389720678329,0.1577780991792678,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8255884647369385,0.1300216168165207,0.5853731632232666,285.9063415527344,284.95001220703125,294.9425048828125,293.1996765136719,294.9405212402344,297.5528259277344,285.906982421875,1.0,0.271714448928833,1.0,1.0,0.0,,-1.4896420240402222,1.489640235900879,1.828725544328336e-06,1.1420937776565552,1.0,1.0,0.0,28.2587890625,25.0,31669.126953125,-0.0,260.1424865722656,1.0,283.1499938964844,285.2558898925781,296.2215576171875,298.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,29123.0390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975647807121277,1.0,0.0,0.0,3.594531774520874,3.5945539474487305,8.621403253528115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.56103515625,0.0,1421.656005859375,1895.4371337890625,0.0,1591.588134765625,0.8851736187934875,1.0,0.0,3.0,1.0,0.0
17822640,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.9758201837539672,0.209383949637413,0.1876423954963684,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.9013544917106628,0.1679662615060806,0.1588959842920303,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.9885048270225524,0.2188488692045211,0.152578204870224,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8996890187263489,0.1670329719781875,0.1580431461334228,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8294687867164612,0.1301427781581878,0.5858527421951294,285.90753173828125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5505676269531,285.9083251953125,1.0,0.271621435880661,1.0,1.0,0.0,,-1.4918344020843506,1.491832613945007,1.8337217397856875e-06,1.143845558166504,1.0,1.0,0.0,27.93733024597168,28.0,31725.931640625,-0.0,260.2655334472656,1.0,283.1499938964844,285.2558898925781,296.2248840332031,298.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,29225.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981289982795715,1.0,0.0,0.0,3.600827217102051,3.6008496284484863,8.651628604638972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.30078125,0.0,1429.138671875,1895.4371337890625,0.0,1596.018798828125,0.8896751999855042,1.0,0.0,3.0,1.0,0.0
17822700,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.9866853356361388,0.2114137411117553,0.1894558668136596,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9127962589263916,0.1691598296165466,0.1600082218647003,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.99327152967453,0.2209363579750061,0.1510795354843139,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9108514189720154,0.1681656688451767,0.1590984910726547,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.8376563787460327,0.1306044906377792,0.5878349542617798,285.9066467285156,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.54217529296875,285.9060974121094,1.0,0.2717390060424804,1.0,1.0,0.0,,-1.4974335432052612,1.4974316358566284,1.8466204210199064e-06,1.1484131813049316,1.0,1.0,0.0,27.35991477966309,28.0,31946.298828125,-0.0,261.15924072265625,1.0,283.1499938964844,285.2465209960937,296.2384033203125,298.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,29930.455078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004165649414062,1.0,0.0,0.0,3.644018888473511,3.644041776657105,8.860425282364304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.583984375,0.0,1481.185546875,1895.4371337890625,0.0,1614.042236328125,0.8974733352661133,1.0,0.0,3.0,1.0,0.0
17822760,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.9864702224731444,0.2130725085735321,0.1908409744501114,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.912424087524414,0.1703201979398727,0.161129742860794,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.9884217977523804,0.2238644063472747,0.1495032906532287,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.9103755354881288,0.1692639142274856,0.1601619720458984,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.8364596962928772,0.1310450732707977,0.5898999571800232,285.9038391113281,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5355529785156,285.9022827148437,1.0,0.2720832228660583,1.0,1.0,0.0,,-1.4975727796554563,1.4975708723068235,1.8470046825314053e-06,1.1485862731933594,1.0,1.0,0.0,27.5561580657959,31.0,32045.591796875,-0.0,262.5464172363281,1.0,283.1499938964844,285.2380676269531,296.2503662109375,298.4038391113281,293.1499938964844,293.1499938964844,283.1499938964844,30375.287109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025420069694519,1.0,0.0,0.0,3.670998334884644,3.671021461486816,8.992110451799817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.068359375,0.0,1514.32861328125,1895.4371337890625,0.0,1630.8717041015625,0.9069026112556458,1.0,0.0,3.0,1.0,0.0
17822820,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9937463402748108,0.2171309143304824,0.1946221739053726,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.9198280572891236,0.172568142414093,0.1632658094167709,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.9797980785369872,0.2298665344715118,0.1438194215297699,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.9174620509147644,0.1713833957910537,0.1621779948472976,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.8403058648109436,0.131925344467163,0.5938077569007874,285.89532470703125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5271301269531,285.8958740234375,1.0,0.2738352417945862,1.0,1.0,0.0,,-1.5098117589950562,1.5098098516464231,1.8750700974123904e-06,1.15825355052948,1.0,1.0,0.0,27.59148597717285,49.0,32424.09765625,-0.0,267.0998229980469,1.0,283.1499938964844,285.2226867675781,296.2713928222656,298.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,31513.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058814764022827,1.0,0.0,0.0,3.7391393184661865,3.739163398742676,9.32903219563741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.61279296875,0.0,1600.23095703125,1895.4371337890625,0.0,1657.4742431640625,0.9236364960670472,1.0,0.0,3.0,1.0,0.0
17822880,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9937463402748108,0.2171309143304824,0.1946221739053726,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.9198280572891236,0.172568142414093,0.1632658094167709,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.9797980785369872,0.2298665344715118,0.1438194215297699,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.9174620509147644,0.1713833957910537,0.1621779948472976,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.8403058648109436,0.131925344467163,0.5938077569007874,285.89532470703125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5271301269531,285.8958740234375,1.0,0.2738352417945862,1.0,1.0,0.0,,-1.5098117589950562,1.5098098516464231,1.8750700974123904e-06,1.15825355052948,1.0,1.0,0.0,27.59148597717285,49.0,32424.09765625,-0.0,267.0998229980469,1.0,283.1499938964844,285.2226867675781,296.2713928222656,298.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,31513.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058814764022827,1.0,0.0,0.0,3.7391393184661865,3.739163398742676,9.32903219563741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.61279296875,0.0,1600.23095703125,1895.4371337890625,0.0,1657.4742431640625,0.9236364960670472,1.0,0.0,3.0,1.0,0.0
17822940,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9773953557014464,0.2209062725305557,0.1981019973754882,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8986848592758179,0.1747899651527404,0.1654409170150756,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.9926639795303344,0.2327184379100799,0.1628027111291885,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.896418571472168,0.1734742969274521,0.1642298251390457,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8221755623817444,0.1327748149633407,0.5980423092842102,285.91998291015625,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.5097045898437,285.924560546875,1.0,0.2833565473556518,1.0,1.0,0.0,,-1.5511082410812378,1.5511062145233154,1.971746314666234e-06,1.1908273696899414,1.0,1.0,0.0,30.337724685668945,52.0,33267.015625,-0.0,292.0551147460937,1.0,283.1499938964844,285.2366943359375,296.3008117675781,298.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,32643.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098956108093262,1.0,0.0,0.0,3.805610656738281,3.805635690689087,9.66366769716842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.19091796875,0.0,1687.1002197265625,1895.4371337890625,0.0,1689.705322265625,0.9399634599685668,1.0,0.0,3.0,1.0,0.0
17823000,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9773953557014464,0.2209062725305557,0.1981019973754882,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8986848592758179,0.1747899651527404,0.1654409170150756,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.9926639795303344,0.2327184379100799,0.1628027111291885,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.896418571472168,0.1734742969274521,0.1642298251390457,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8221755623817444,0.1327748149633407,0.5980423092842102,285.91998291015625,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.5097045898437,285.924560546875,1.0,0.2833565473556518,1.0,1.0,0.0,,-1.5511082410812378,1.5511062145233154,1.971746314666234e-06,1.1908273696899414,1.0,1.0,0.0,30.337724685668945,52.0,33267.015625,-0.0,292.0551147460937,1.0,283.1499938964844,285.2366943359375,296.3008117675781,298.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,32643.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098956108093262,1.0,0.0,0.0,3.805610656738281,3.805635690689087,9.66366769716842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.19091796875,0.0,1687.1002197265625,1895.4371337890625,0.0,1689.705322265625,0.9399634599685668,1.0,0.0,3.0,1.0,0.0
17823060,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.9284588098526,0.2244569957256317,0.2015446126461029,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.854944109916687,0.1768850833177566,0.1676665395498275,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.9448793530464172,0.2346425205469131,0.1640631407499313,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.8527268767356873,0.1754391640424728,0.1663321405649185,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.7807636260986328,0.1334050893783569,0.6021125912666321,285.9306945800781,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4882202148437,285.9315795898437,1.0,0.2910681068897247,1.0,1.0,0.0,,-1.5623152256011963,1.562313199043274,1.99891996999213e-06,1.2000244855880735,1.0,1.0,0.0,35.80778121948242,55.0,33687.00390625,-0.0,312.6821594238281,1.0,283.1499938964844,285.2301025390625,296.33184814453125,298.5785522460937,293.1499938964844,293.1499938964844,283.04998779296875,33767.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155163884162903,1.0,0.0,0.0,3.8705508708953857,3.870576858520508,9.99629037323757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.5703125,0.0,1774.950439453125,1895.4371337890625,0.0,1735.290771484375,0.9549180269241332,1.0,0.0,3.0,1.0,0.0
17823120,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.9284588098526,0.2244569957256317,0.2015446126461029,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.854944109916687,0.1768850833177566,0.1676665395498275,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.9448793530464172,0.2346425205469131,0.1640631407499313,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.8527268767356873,0.1754391640424728,0.1663321405649185,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.7807636260986328,0.1334050893783569,0.6021125912666321,285.9306945800781,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4882202148437,285.9315795898437,1.0,0.2910681068897247,1.0,1.0,0.0,,-1.5623152256011963,1.562313199043274,1.99891996999213e-06,1.2000244855880735,1.0,1.0,0.0,35.80778121948242,55.0,33687.00390625,-0.0,312.6821594238281,1.0,283.1499938964844,285.2301025390625,296.33184814453125,298.5785522460937,293.1499938964844,293.1499938964844,283.04998779296875,33767.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155163884162903,1.0,0.0,0.0,3.8705508708953857,3.870576858520508,9.99629037323757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.5703125,0.0,1774.950439453125,1895.4371337890625,0.0,1735.290771484375,0.9549180269241332,1.0,0.0,3.0,1.0,0.0
17823180,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8990392684936523,0.2275844067335128,0.2046256810426712,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.8308741450309753,0.1787452846765518,0.1696659177541732,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.9125375151634216,0.2372515201568603,0.1659510135650634,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.8286528587341309,0.177171990275383,0.1682104170322418,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.7558814883232117,0.1338333189487457,0.6051213145256042,285.86334228515625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4700622558594,285.8632507324219,1.0,0.2981878519058227,1.0,1.0,0.0,,-1.5765472650527954,1.5765451192855835,2.033375949395122e-06,1.2113510370254517,1.0,1.0,0.0,40.38653945922852,58.0,34396.375,-0.0,331.8375244140625,1.0,283.0512084960937,285.1461486816406,296.3697509765625,298.67449951171875,293.1499938964844,293.1499938964844,282.75,34724.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247984409332275,1.0,0.0,0.0,3.925018310546875,3.9250447750091553,1.027960934152361e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.04052734375,0.0,1850.942626953125,1895.4371337890625,0.0,1811.681396484375,0.9662061333656312,1.0,0.0,3.0,1.0,0.0
17823240,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8990392684936523,0.2275844067335128,0.2046256810426712,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.8308741450309753,0.1787452846765518,0.1696659177541732,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.9125375151634216,0.2372515201568603,0.1659510135650634,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.8286528587341309,0.177171990275383,0.1682104170322418,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.7558814883232117,0.1338333189487457,0.6051213145256042,285.86334228515625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4700622558594,285.8632507324219,1.0,0.2981878519058227,1.0,1.0,0.0,,-1.5765472650527954,1.5765451192855835,2.033375949395122e-06,1.2113510370254517,1.0,1.0,0.0,40.38653945922852,58.0,34396.375,-0.0,331.8375244140625,1.0,283.0512084960937,285.1461486816406,296.3697509765625,298.67449951171875,293.1499938964844,293.1499938964844,282.75,34724.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247984409332275,1.0,0.0,0.0,3.925018310546875,3.9250447750091553,1.027960934152361e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.04052734375,0.0,1850.942626953125,1895.4371337890625,0.0,1811.681396484375,0.9662061333656312,1.0,0.0,3.0,1.0,0.0
17823300,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.8878428339958191,0.2288817912340164,0.2059830427169799,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.8211274743080139,0.1795142143964767,0.170547604560852,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.9004220366477966,0.23846235871315,0.1669103652238845,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.8188337087631226,0.177879050374031,0.1690329015254974,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.7459030747413635,0.133917286992073,0.6061661243438721,285.7267150878906,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.4603271484375,285.70330810546875,1.0,0.3014879822731018,1.0,1.0,0.0,,-1.5826303958892822,1.58262836933136,2.048222995654214e-06,1.2161965370178225,1.0,1.0,0.0,42.60791397094727,58.0,35439.86328125,-0.0,340.8377380371094,1.0,282.792236328125,284.9594116210937,296.4278869628906,298.86846923828125,293.1499938964844,293.1499938964844,282.75,35013.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356781959533691,1.0,0.0,0.0,3.941335201263428,3.941362142562866,1.0365256457589569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.4853515625,0.0,1874.123046875,1895.4371337890625,0.0,1902.883056640625,0.9700888991355896,1.0,0.0,3.0,1.0,0.0
17823360,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.877096951007843,0.2298980355262756,0.2070782333612442,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510925292969,0.8115699887275696,0.1801078468561172,0.171264186501503,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.8893293738365173,0.2394731044769287,0.1677331775426864,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.809115469455719,0.1784118860960006,0.1696917563676834,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.736544668674469,0.1338534504175186,0.6065738797187805,285.65057373046875,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4488830566406,285.64825439453125,1.0,0.3045927882194519,1.0,1.0,0.0,,-1.5870755910873413,1.5870734453201294,2.0591262455127435e-06,1.2197465896606443,1.0,1.0,0.0,44.87032699584961,61.0,35593.8125,-0.0,349.182861328125,1.0,282.7542724609375,284.9076538085937,296.4183654785156,298.8261108398437,293.1499938964844,293.1499938964844,282.45001220703125,35237.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410368919372559,1.0,0.0,0.0,3.953895330429077,3.953922271728516,1.0431424470880302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.9111328125,0.0,1892.0972900390625,1895.4371337890625,0.0,1948.42333984375,0.9730768203735352,1.0,0.0,3.0,1.0,0.0
17823420,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.8580384850502014,0.2314013242721557,0.2087523341178894,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.7931907176971436,0.1809674352407455,0.1723574250936508,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.8697139620780945,0.2411407083272934,0.1691101789474487,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.7905154824256897,0.1791483759880066,0.1706691533327102,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7196659445762634,0.1334353238344192,0.6059784293174744,285.4316711425781,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42413330078125,285.4292907714844,1.0,0.3102665543556213,1.0,1.0,0.0,,-1.592512130737305,1.5925099849700928,2.0725117337860866e-06,1.2240886688232422,1.0,1.0,0.0,49.3708610534668,64.0,36683.21484375,-0.0,364.1492919921875,1.0,282.4573059082031,284.6678466796875,296.4291076660156,298.90997314453125,293.1499938964844,293.1499938964844,282.1499938964844,35545.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541742324829102,1.0,0.0,0.0,3.9711525440216064,3.971179723739624,1.052268203238782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.12646484375,0.0,1916.9805908203125,1895.4371337890625,0.0,2061.672119140625,0.9771819710731506,1.0,0.0,3.0,1.0,0.0
17823480,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.8580384850502014,0.2314013242721557,0.2087523341178894,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.7931907176971436,0.1809674352407455,0.1723574250936508,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.8697139620780945,0.2411407083272934,0.1691101789474487,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.7905154824256897,0.1791483759880066,0.1706691533327102,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7196659445762634,0.1334353238344192,0.6059784293174744,285.4316711425781,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42413330078125,285.4292907714844,1.0,0.3102665543556213,1.0,1.0,0.0,,-1.592512130737305,1.5925099849700928,2.0725117337860866e-06,1.2240886688232422,1.0,1.0,0.0,49.3708610534668,64.0,36683.21484375,-0.0,364.1492919921875,1.0,282.4573059082031,284.6678466796875,296.4291076660156,298.90997314453125,293.1499938964844,293.1499938964844,282.1499938964844,35545.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541742324829102,1.0,0.0,0.0,3.9711525440216064,3.971179723739624,1.052268203238782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.12646484375,0.0,1916.9805908203125,1895.4371337890625,0.0,2061.672119140625,0.9771819710731506,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.8484824299812317,0.2320579290390014,0.2095139473676681,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7836369276046753,0.1813167482614517,0.1728410273790359,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.8599046468734741,0.2419493943452835,0.1697956621646881,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.7809080481529236,0.1794263571500778,0.1710847318172454,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7103394865989685,0.1330495029687881,0.6049423813819885,285.2569274902344,284.95001220703125,295.3301696777344,293.3943786621094,295.3284912109375,297.40936279296875,285.2394104003906,1.0,0.3132778406143188,1.0,1.0,0.0,,-1.5940862894058228,1.5940842628479004,2.076395958283684e-06,1.225344181060791,1.0,1.0,0.0,51.9394645690918,64.0,37648.578125,0.0,371.9349365234375,1.0,282.18017578125,284.4553527832031,296.46148681640625,299.0445861816406,293.1499938964844,293.1499938964844,282.1499938964844,35664.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763086199760437,1.0,0.0,0.0,3.9778082370758057,3.9778354167938232,1.055798293236876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.84765625,0.0,1926.6353759765625,1895.4371337890625,0.0,2139.696533203125,0.978765070438385,1.0,0.0,3.0,1.0,0.0
17823600,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8421862721443176,0.2324192225933075,0.2099208235740661,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7772893309593201,0.1814896911382675,0.1730932742357254,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.8534733057022095,0.2424337416887283,0.1701968610286712,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.7745338678359985,0.1795506626367569,0.1712903529405594,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.7036272883415222,0.1327117830514907,0.603850781917572,285.2085266113281,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.3985900878906,285.20465087890625,1.0,0.3152599930763244,1.0,1.0,0.0,,-1.5942962169647217,1.594294190406799,2.076917326121474e-06,1.2255141735076904,1.0,1.0,0.0,53.73708724975586,52.0,37703.65234375,0.0,376.9228515625,1.0,282.1567687988281,284.4230651855469,296.4412841796875,298.98687744140625,293.1499938964844,293.1499938964844,281.8500061035156,35728.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642107605934143,1.0,0.0,0.0,3.98137140274048,3.981398820877075,1.0576906106507522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.32470703125,0.0,1931.8173828125,1895.4371337890625,0.0,2149.60595703125,0.9796125888824464,1.0,0.0,3.0,1.0,0.0
17823660,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8433292508125305,0.2330532968044281,0.2105704545974731,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7780582308769226,0.1817417740821838,0.1733908802270889,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8549889326095581,0.2433994561433792,0.1709240972995758,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7751394510269165,0.1796940118074417,0.1714818179607391,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7022552490234375,0.1317593306303024,0.5998084545135498,284.9773864746094,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3729858398437,284.9742431640625,1.0,0.3142906129360199,1.0,1.0,0.0,,-1.5916862487792969,1.591684103012085,2.070506297968677e-06,1.2234567403793335,1.0,1.0,0.0,53.59907913208008,40.0,38616.69921875,0.0,375.1755981445313,1.0,281.85723876953125,284.1749572753906,296.4549560546875,299.0551452636719,293.1499938964844,293.1499938964844,281.54998779296875,35838.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728875279426575,1.0,0.0,0.0,3.987497091293335,3.987524509429932,1.0609477385514765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.650390625,0.0,1940.747802734375,1895.4371337890625,0.0,2226.5224609375,0.9810695052146912,1.0,0.0,3.0,1.0,0.0
17823720,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8433292508125305,0.2330532968044281,0.2105704545974731,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7780582308769226,0.1817417740821838,0.1733908802270889,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8549889326095581,0.2433994561433792,0.1709240972995758,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7751394510269165,0.1796940118074417,0.1714818179607391,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7022552490234375,0.1317593306303024,0.5998084545135498,284.9773864746094,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3729858398437,284.9742431640625,1.0,0.3142906129360199,1.0,1.0,0.0,,-1.5916862487792969,1.591684103012085,2.070506297968677e-06,1.2234567403793335,1.0,1.0,0.0,53.59907913208008,40.0,38616.69921875,0.0,375.1755981445313,1.0,281.85723876953125,284.1749572753906,296.4549560546875,299.0551452636719,293.1499938964844,293.1499938964844,281.54998779296875,35838.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728875279426575,1.0,0.0,0.0,3.987497091293335,3.987524509429932,1.0609477385514765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.650390625,0.0,1940.747802734375,1895.4371337890625,0.0,2226.5224609375,0.9810695052146912,1.0,0.0,3.0,1.0,0.0
17823780,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8578237891197205,0.2335275560617447,0.2108600735664367,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.791854739189148,0.1818715184926986,0.1733770072460174,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8704730272293091,0.2442202717065811,0.1713927984237671,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.788703441619873,0.1797251850366592,0.1713736057281494,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7127054333686829,0.1307096630334854,0.5944513082504272,284.8149108886719,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3490600585937,284.8265075683594,1.0,0.3093292415142059,1.0,1.0,0.0,,-1.5860192775726318,1.58601713180542,2.056567609542981e-06,1.218934416770935,0.8356466889381409,0.8356466889381409,0.0,49.94123458862305,28.0,38860.12890625,0.0,362.33447265625,1.0,281.5556640625,284.0391845703125,296.4598083496094,299.0809326171875,293.1499938964844,293.1499938964844,281.8500061035156,44323.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791509032249451,1.0,0.0,0.0,3.724471092224121,3.7244973182678223,9.255982149625196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.74853515625,0.0,1681.1563720703125,1895.4371337890625,0.0,2282.52001953125,0.9274139404296876,1.0,0.0,3.0,1.0,0.0
17823840,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8578237891197205,0.2335275560617447,0.2108600735664367,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.791854739189148,0.1818715184926986,0.1733770072460174,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8704730272293091,0.2442202717065811,0.1713927984237671,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.788703441619873,0.1797251850366592,0.1713736057281494,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7127054333686829,0.1307096630334854,0.5944513082504272,284.8149108886719,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3490600585937,284.8265075683594,1.0,0.3093292415142059,1.0,1.0,0.0,,-1.5860192775726318,1.58601713180542,2.056567609542981e-06,1.218934416770935,0.8356466889381409,0.8356466889381409,0.0,49.94123458862305,28.0,38860.12890625,0.0,362.33447265625,1.0,281.5556640625,284.0391845703125,296.4598083496094,299.0809326171875,293.1499938964844,293.1499938964844,281.8500061035156,44323.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791509032249451,1.0,0.0,0.0,3.724471092224121,3.7244973182678223,9.255982149625196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.74853515625,0.0,1681.1563720703125,1895.4371337890625,0.0,2282.52001953125,0.9274139404296876,1.0,0.0,3.0,1.0,0.0
