time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8713948130607605,0.2342922985553741,0.2111704349517822,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8044847846031189,0.18223537504673,0.1734444797039032,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8846696615219116,0.2450688630342483,0.1717264652252197,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8012149930000305,0.180036649107933,0.1713934391736984,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7222926616668701,0.1304157823324203,0.5919926762580872,284.99957275390625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.342041015625,285.02203369140625,1.0,0.3057546615600586,1.0,1.0,0.0,,-1.5839425325393677,1.583940505981445,2.0514196421572706e-06,1.2172285318374634,0.941131055355072,0.941131055355072,0.0,47.03950119018555,28.0,38223.93359375,0.0,353.4422607421875,1.0,281.8030090332031,284.2460021972656,296.3815002441406,298.84552001953125,293.1499938964844,293.1499938964844,281.8500061035156,36918.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673213481903076,1.0,0.0,0.0,3.719348192214966,3.719372987747192,9.230536761606344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.9072265625,0.0,1618.7027587890625,1895.4371337890625,0.0,2177.089111328125,0.9247735738754272,1.0,0.0,3.0,1.0,0.0
17823960,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8919760584831238,0.2353852093219757,0.2119122147560119,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8221449851989746,0.1828434467315673,0.1737838089466095,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.905819058418274,0.2462190836668014,0.1723450422286987,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8190181255340576,0.180589810013771,0.1716818064451217,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7364111542701721,0.130336582660675,0.5905542969703674,285.04254150390625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3388671875,285.04058837890625,1.0,0.3016938865184784,1.0,1.0,0.0,,-1.5846002101898191,1.584598183631897,2.0529648736555828e-06,1.2176941633224487,0.997544765472412,0.997544765472412,0.0,43.410945892333984,25.0,38393.22265625,0.0,343.9913024902344,1.0,281.8432922363281,284.24810791015625,296.3990478515625,298.9042053222656,293.1499938964844,293.1499938964844,281.54998779296875,33305.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612777352333069,1.0,0.0,0.0,3.817942142486572,3.817967176437378,9.7263955467497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.60302734375,0.0,1707.07421875,1895.4371337890625,0.0,2123.7890625,0.9413772225379944,1.0,0.0,3.0,1.0,0.0
17824020,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9350407123565674,0.2365790009498596,0.2130497992038726,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.855600893497467,0.1836517602205276,0.1744559556245803,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9512856602668762,0.2477723956108093,0.1734301149845123,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8520753383636475,0.1812932938337326,0.1722534596920013,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7648906111717224,0.1299361437559127,0.5881029963493347,284.8603515625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3265075683594,284.8665466308594,1.0,0.2955605983734131,1.0,1.0,0.0,,-1.5858211517333984,1.585819125175476,2.055903223663336e-06,1.218618869781494,0.8576866984367371,0.8576866984367371,0.0,37.74277114868164,25.0,38944.2890625,0.0,329.3066711425781,1.0,281.5570068359375,284.0732421875,296.49609375,299.1028137207031,293.1499938964844,293.1499938964844,281.8500061035156,40650.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713907361030579,1.0,0.0,0.0,3.690992593765259,3.691017866134644,9.09032962681522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.8984375,0.0,1614.4432373046875,1895.4371337890625,0.0,2213.197998046875,0.9172540307044984,1.0,0.0,3.0,1.0,0.0
17824080,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9350407123565674,0.2365790009498596,0.2130497992038726,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.855600893497467,0.1836517602205276,0.1744559556245803,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9512856602668762,0.2477723956108093,0.1734301149845123,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8520753383636475,0.1812932938337326,0.1722534596920013,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7648906111717224,0.1299361437559127,0.5881029963493347,284.8603515625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3265075683594,284.8665466308594,1.0,0.2955605983734131,1.0,1.0,0.0,,-1.5858211517333984,1.585819125175476,2.055903223663336e-06,1.218618869781494,0.8576866984367371,0.8576866984367371,0.0,37.74277114868164,25.0,38944.2890625,0.0,329.3066711425781,1.0,281.5570068359375,284.0732421875,296.49609375,299.1028137207031,293.1499938964844,293.1499938964844,281.8500061035156,40650.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713907361030579,1.0,0.0,0.0,3.690992593765259,3.691017866134644,9.09032962681522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.8984375,0.0,1614.4432373046875,1895.4371337890625,0.0,2213.197998046875,0.9172540307044984,1.0,0.0,3.0,1.0,0.0
17824140,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9747304320335388,0.2384025156497955,0.2142730206251144,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8895489573478699,0.1848297417163849,0.1752420365810394,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9880940318107604,0.2498574405908584,0.1745925396680832,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8855262994766235,0.1823615133762359,0.1729378402233123,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7934763431549072,0.1298202276229858,0.5861983895301819,285.0622863769531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.32012939453125,285.0602722167969,1.0,0.2913525402545929,1.0,1.0,0.0,,-1.588160276412964,1.5881582498550415,2.061487521132221e-06,1.2203435897827148,1.0,1.0,0.0,33.69419860839844,28.0,38521.06640625,0.0,319.5220947265625,1.0,281.8431701660156,284.2622375488281,296.4427490234375,298.9573669433594,293.1499938964844,293.1499938964844,281.54998779296875,32687.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593978047370911,1.0,0.0,0.0,3.808053493499756,3.8080785274505615,9.676077752374113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.93603515625,0.0,1690.363037109375,1895.4371337890625,0.0,2107.29296875,0.938429832458496,1.0,0.0,3.0,1.0,0.0
17824200,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9747304320335388,0.2384025156497955,0.2142730206251144,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8895489573478699,0.1848297417163849,0.1752420365810394,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9880940318107604,0.2498574405908584,0.1745925396680832,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8855262994766235,0.1823615133762359,0.1729378402233123,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7934763431549072,0.1298202276229858,0.5861983895301819,285.0622863769531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.32012939453125,285.0602722167969,1.0,0.2913525402545929,1.0,1.0,0.0,,-1.588160276412964,1.5881582498550415,2.061487521132221e-06,1.2203435897827148,1.0,1.0,0.0,33.69419860839844,28.0,38521.06640625,0.0,319.5220947265625,1.0,281.8431701660156,284.2622375488281,296.4427490234375,298.9573669433594,293.1499938964844,293.1499938964844,281.54998779296875,32687.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593978047370911,1.0,0.0,0.0,3.808053493499756,3.8080785274505615,9.676077752374113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.93603515625,0.0,1690.363037109375,1895.4371337890625,0.0,2107.29296875,0.938429832458496,1.0,0.0,3.0,1.0,0.0
17824260,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8138065934181213,0.2405429482460022,0.2171746045351028,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7474290132522583,0.1856466233730316,0.1774145066738128,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8264175653457642,0.2529479265213012,0.1773841977119445,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7442062497138977,0.183073878288269,0.1750094890594482,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6638026833534241,0.1295094788074493,0.591117799282074,284.82891845703125,284.95001220703125,295.5666809082031,293.4839172363281,295.5655822753906,297.3182373046875,284.765869140625,1.0,0.2814407050609588,1.0,1.0,0.0,,-1.2509710788726809,1.2509697675704956,1.3537944596464513e-06,0.9711393713951112,0.8460870981216431,0.8460870981216431,0.0,60.16754913330078,25.0,34107.74609375,0.0,307.7225036621094,1.0,281.5567626953125,283.923828125,296.5191650390625,299.11553955078125,293.1499938964844,293.1499938964844,281.8500061035156,40664.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718842625617981,1.0,0.0,0.0,3.704734563827514,3.7047598361968994,9.158144393950352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.49951171875,0.0,1630.3460693359375,1895.4371337890625,0.0,2217.5888671875,0.91937255859375,1.0,0.0,3.0,1.0,0.0
17824320,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8138065934181213,0.2405429482460022,0.2171746045351028,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7474290132522583,0.1856466233730316,0.1774145066738128,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8264175653457642,0.2529479265213012,0.1773841977119445,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7442062497138977,0.183073878288269,0.1750094890594482,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6638026833534241,0.1295094788074493,0.591117799282074,284.82891845703125,284.95001220703125,295.5666809082031,293.4839172363281,295.5655822753906,297.3182373046875,284.765869140625,1.0,0.2814407050609588,1.0,1.0,0.0,,-1.2509710788726809,1.2509697675704956,1.3537944596464513e-06,0.9711393713951112,0.8460870981216431,0.8460870981216431,0.0,60.16754913330078,25.0,34107.74609375,0.0,307.7225036621094,1.0,281.5567626953125,283.923828125,296.5191650390625,299.11553955078125,293.1499938964844,293.1499938964844,281.8500061035156,40664.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718842625617981,1.0,0.0,0.0,3.704734563827514,3.7047598361968994,9.158144393950352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.49951171875,0.0,1630.3460693359375,1895.4371337890625,0.0,2217.5888671875,0.91937255859375,1.0,0.0,3.0,1.0,0.0
17824380,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9203037023544312,0.2446889579296112,0.2198288589715957,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8410419821739197,0.1872839331626892,0.1777471750974655,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.938493549823761,0.2573695480823517,0.1798191964626312,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8371344804763794,0.184478297829628,0.1751344501972198,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7468564510345459,0.1299419701099395,0.5874112844467163,285.0171813964844,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.33074951171875,284.9997253417969,1.0,0.2826142311096191,1.0,1.0,0.0,,-1.4714785814285278,1.4714767932891846,1.790402052392892e-06,1.1302177906036377,0.9766460061073304,0.9766460061073304,0.0,38.81643295288086,25.0,36652.65625,0.0,304.8016357421875,1.0,281.8423156738281,284.2110595703125,296.4361267089844,298.903564453125,293.1499938964844,293.1499938964844,281.54998779296875,32734.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554686069488525,1.0,0.0,0.0,3.764857053756714,3.764881610870361,9.45780300298793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.64599609375,0.0,1639.5447998046875,1895.4371337890625,0.0,2072.946533203125,0.928256332874298,1.0,0.0,3.0,1.0,0.0
17824440,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9203037023544312,0.2446889579296112,0.2198288589715957,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8410419821739197,0.1872839331626892,0.1777471750974655,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.938493549823761,0.2573695480823517,0.1798191964626312,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8371344804763794,0.184478297829628,0.1751344501972198,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7468564510345459,0.1299419701099395,0.5874112844467163,285.0171813964844,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.33074951171875,284.9997253417969,1.0,0.2826142311096191,1.0,1.0,0.0,,-1.4714785814285278,1.4714767932891846,1.790402052392892e-06,1.1302177906036377,0.9766460061073304,0.9766460061073304,0.0,38.81643295288086,25.0,36652.65625,0.0,304.8016357421875,1.0,281.8423156738281,284.2110595703125,296.4361267089844,298.903564453125,293.1499938964844,293.1499938964844,281.54998779296875,32734.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554686069488525,1.0,0.0,0.0,3.764857053756714,3.764881610870361,9.45780300298793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.64599609375,0.0,1639.5447998046875,1895.4371337890625,0.0,2072.946533203125,0.928256332874298,1.0,0.0,3.0,1.0,0.0
17824500,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.988395631313324,0.2462577670812606,0.2027698755264282,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9287618398666382,0.1876853108406067,0.1779989451169967,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.988395631313324,0.2600223422050476,0.1577098965644836,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9233409762382508,0.1848646104335785,0.1753440201282501,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.821077287197113,0.1298939883708953,0.5863242745399475,284.903564453125,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.3332824707031,284.8810729980469,1.0,0.2834599912166595,1.0,1.0,0.0,,-1.5604404211044312,1.5604383945465088,1.994021886275732e-06,1.1981831789016724,0.9074586033821106,0.9074586033821106,0.0,30.095861434936523,25.0,38712.9453125,0.0,296.612548828125,1.0,281.5958251953125,284.0695495605469,296.5179138183594,299.1383361816406,293.1499938964844,293.1499938964844,281.54998779296875,35474.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627972364425659,1.0,0.0,0.0,3.767062187194824,3.76708722114563,9.468885195929032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.1259765625,0.0,1663.2933349609375,1895.4371337890625,0.0,2137.152099609375,0.9296775460243224,1.0,0.0,3.0,1.0,0.0
17824560,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9874506592750548,0.2476692646741867,0.2004923969507217,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9319941997528076,0.1878340244293213,0.1782000958919525,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9874506592750548,0.2622283399105072,0.155938521027565,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9265204071998596,0.1849879622459411,0.1755251586437225,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8226529955863953,0.1296272575855255,0.585354745388031,284.8533935546875,284.95001220703125,295.6132202148437,293.4855651855469,295.6124572753906,297.3344421386719,284.8580017089844,1.0,0.2823341488838196,1.0,1.0,0.0,,-1.554874300956726,1.5548723936080933,1.9806120690191165e-06,1.1937012672424316,0.8454635143280029,0.8454635143280029,0.0,29.77985191345215,45.0,38327.56640625,0.0,293.1794738769531,1.0,281.55694580078125,284.06744384765625,296.51873779296875,299.0961303710937,293.1499938964844,293.1499938964844,281.8500061035156,40559.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666969299316406,1.0,0.0,0.0,3.640491008758545,3.640515804290772,8.843276759762375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.59521484375,0.0,1556.644287109375,1895.4371337890625,0.0,2171.563720703125,0.9055384993553162,1.0,0.0,3.0,1.0,0.0
17824620,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9922475814819336,0.2495921403169632,0.213335782289505,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9177050590515136,0.1887964755296707,0.1789435595273971,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9922475814819336,0.2654788196086883,0.165927842259407,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9123311042785645,0.1858680844306945,0.1762000769376754,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8109146356582642,0.1295631229877472,0.5845946669578552,285.0748291015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3326416015625,285.0754089355469,1.0,0.2890230119228363,1.0,1.0,0.0,,-1.5830432176589966,1.5830411911010742,2.048113174168975e-06,1.2155324220657349,1.0,1.0,0.0,31.52522659301757,63.0,38346.15234375,0.0,311.1866149902344,1.0,281.84295654296875,284.2759094238281,296.4516906738281,298.9458923339844,293.1499938964844,293.1499938964844,281.54998779296875,32034.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554885149002075,1.0,0.0,0.0,3.766402006149292,3.76642656326294,9.465567245570128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.50927734375,0.0,1635.9549560546875,1895.4371337890625,0.0,2073.119873046875,0.9288046360015868,1.0,0.0,3.0,1.0,0.0
17824680,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9922475814819336,0.2495921403169632,0.213335782289505,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9177050590515136,0.1887964755296707,0.1789435595273971,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9922475814819336,0.2654788196086883,0.165927842259407,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9123311042785645,0.1858680844306945,0.1762000769376754,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8109146356582642,0.1295631229877472,0.5845946669578552,285.0748291015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3326416015625,285.0754089355469,1.0,0.2890230119228363,1.0,1.0,0.0,,-1.5830432176589966,1.5830411911010742,2.048113174168975e-06,1.2155324220657349,1.0,1.0,0.0,31.52522659301757,63.0,38346.15234375,0.0,311.1866149902344,1.0,281.84295654296875,284.2759094238281,296.4516906738281,298.9458923339844,293.1499938964844,293.1499938964844,281.54998779296875,32034.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554885149002075,1.0,0.0,0.0,3.766402006149292,3.76642656326294,9.465567245570128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.50927734375,0.0,1635.9549560546875,1895.4371337890625,0.0,2073.119873046875,0.9288046360015868,1.0,0.0,3.0,1.0,0.0
17824740,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.955702304840088,0.2470443844795227,0.2232210487127304,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8678968548774719,0.1895339339971542,0.1800310313701629,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9767367839813232,0.2635266184806824,0.1853310614824295,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8633283972740173,0.1865141540765762,0.1772012561559677,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7664101123809814,0.1291582435369491,0.5847274661064148,284.9085693359375,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.2978515625,284.91064453125,1.0,0.3016990423202514,1.0,1.0,0.0,,-1.6212888956069946,1.6212867498397827,2.143505753338104e-06,1.2464022636413574,0.9160618185997008,0.9160618185997008,0.0,37.970008850097656,66.0,39862.8203125,0.0,347.74371337890625,1.0,281.5560607910156,284.0848693847656,296.54168701171875,299.1983642578125,293.1499938964844,293.1499938964844,281.25,36701.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729100584983826,1.0,0.0,0.0,3.768619775772095,3.76864504814148,9.476717650613864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.4765625,0.0,1674.60888671875,1895.4371337890625,0.0,2226.72314453125,0.9319449067115784,1.0,0.0,3.0,1.0,0.0
17824800,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.955702304840088,0.2470443844795227,0.2232210487127304,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8678968548774719,0.1895339339971542,0.1800310313701629,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9767367839813232,0.2635266184806824,0.1853310614824295,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8633283972740173,0.1865141540765762,0.1772012561559677,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7664101123809814,0.1291582435369491,0.5847274661064148,284.9085693359375,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.2978515625,284.91064453125,1.0,0.3016990423202514,1.0,1.0,0.0,,-1.6212888956069946,1.6212867498397827,2.143505753338104e-06,1.2464022636413574,0.9160618185997008,0.9160618185997008,0.0,37.970008850097656,66.0,39862.8203125,0.0,347.74371337890625,1.0,281.5560607910156,284.0848693847656,296.54168701171875,299.1983642578125,293.1499938964844,293.1499938964844,281.25,36701.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729100584983826,1.0,0.0,0.0,3.768619775772095,3.76864504814148,9.476717650613864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.4765625,0.0,1674.60888671875,1895.4371337890625,0.0,2226.72314453125,0.9319449067115784,1.0,0.0,3.0,1.0,0.0
17824860,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8898137807846069,0.2459402531385421,0.2221072167158126,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8182381987571716,0.1897623687982559,0.1806712299585342,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9091567993164062,0.2616828978061676,0.183776393532753,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8140188455581665,0.1866519153118133,0.1777561008930206,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.721062183380127,0.1281635910272598,0.5823423266410828,284.834716796875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2687683105469,284.8527526855469,1.0,0.3108487725257873,1.0,1.0,0.0,,-1.6162703037261963,1.6162681579589844,2.130338316419511e-06,1.2419252395629885,0.7844724655151367,0.7844724655151367,0.0,47.013065338134766,69.0,39665.68359375,0.0,370.129150390625,1.0,281.2579040527344,284.0519714355469,296.5137939453125,299.19342041015625,293.1499938964844,293.1499938964844,281.54998779296875,46043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858001589775085,1.0,0.0,0.0,3.37791395187378,3.3779373168945312,7.613607522216626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.76513671875,0.0,1320.5517578125,1895.4371337890625,0.0,2342.36962890625,0.8547515869140625,1.0,0.0,3.0,1.0,0.0
17824920,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8898137807846069,0.2459402531385421,0.2221072167158126,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8182381987571716,0.1897623687982559,0.1806712299585342,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9091567993164062,0.2616828978061676,0.183776393532753,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8140188455581665,0.1866519153118133,0.1777561008930206,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.721062183380127,0.1281635910272598,0.5823423266410828,284.834716796875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2687683105469,284.8527526855469,1.0,0.3108487725257873,1.0,1.0,0.0,,-1.6162703037261963,1.6162681579589844,2.130338316419511e-06,1.2419252395629885,0.7844724655151367,0.7844724655151367,0.0,47.013065338134766,69.0,39665.68359375,0.0,370.129150390625,1.0,281.2579040527344,284.0519714355469,296.5137939453125,299.19342041015625,293.1499938964844,293.1499938964844,281.54998779296875,46043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858001589775085,1.0,0.0,0.0,3.37791395187378,3.3779373168945312,7.613607522216626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.76513671875,0.0,1320.5517578125,1895.4371337890625,0.0,2342.36962890625,0.8547515869140625,1.0,0.0,3.0,1.0,0.0
17824980,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8602928519248962,0.2468262761831283,0.2227614670991897,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7918373346328735,0.1906028985977172,0.1815569400787353,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8780703544616699,0.2625036537647247,0.1841675788164138,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7873122096061707,0.1873910576105117,0.178548663854599,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6954920887947083,0.1276467144489288,0.5805785655975342,285.0194702148437,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26123046875,285.01531982421875,1.0,0.318226009607315,1.0,1.0,0.0,,-1.6174181699752808,1.6174160242080688,2.1329608443920733e-06,1.2426170110702517,0.9198765754699708,0.9198765754699708,0.0,53.70138931274414,72.0,39391.3203125,0.0,389.1494140625,1.0,281.5409240722656,284.1986694335937,296.42047119140625,298.9963073730469,293.1499938964844,293.1499938964844,281.25,32655.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771695077419281,1.0,0.0,0.0,3.5461881160736084,3.546210765838623,8.391060646317783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.36474609375,0.0,1396.401123046875,1895.4371337890625,0.0,2215.90576171875,0.8795232772827148,1.0,0.0,3.0,1.0,0.0
17825040,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8602928519248962,0.2468262761831283,0.2227614670991897,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7918373346328735,0.1906028985977172,0.1815569400787353,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8780703544616699,0.2625036537647247,0.1841675788164138,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7873122096061707,0.1873910576105117,0.178548663854599,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6954920887947083,0.1276467144489288,0.5805785655975342,285.0194702148437,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26123046875,285.01531982421875,1.0,0.318226009607315,1.0,1.0,0.0,,-1.6174181699752808,1.6174160242080688,2.1329608443920733e-06,1.2426170110702517,0.9198765754699708,0.9198765754699708,0.0,53.70138931274414,72.0,39391.3203125,0.0,389.1494140625,1.0,281.5409240722656,284.1986694335937,296.42047119140625,298.9963073730469,293.1499938964844,293.1499938964844,281.25,32655.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771695077419281,1.0,0.0,0.0,3.5461881160736084,3.546210765838623,8.391060646317783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.36474609375,0.0,1396.401123046875,1895.4371337890625,0.0,2215.90576171875,0.8795232772827148,1.0,0.0,3.0,1.0,0.0
17825100,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.850391149520874,0.2470669001340866,0.2232605218887329,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.782404899597168,0.1909102201461792,0.1820592880249023,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8676679134368896,0.262888103723526,0.1846080869436264,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7779037952423096,0.1876499503850937,0.1790036261081695,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6859941482543945,0.1273565143346786,0.5800789594650269,284.8764953613281,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2572937011719,284.8568420410156,1.0,0.3214636147022247,1.0,1.0,0.0,,-1.6190972328186035,1.6190950870513916,2.1370947251853067e-06,1.243882417678833,0.8282213807106018,0.8282213807106018,0.0,56.54530334472656,72.0,40036.8359375,0.0,397.8931274414063,1.0,281.2998352050781,284.0260314941406,296.49169921875,299.2086486816406,293.1499938964844,293.1499938964844,281.25,37098.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789192199707031,1.0,0.0,0.0,3.5260887145996094,3.526111602783203,8.296210580738261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.9931640625,0.0,1407.568359375,1895.4371337890625,0.0,2280.442138671875,0.875652015209198,1.0,0.0,3.0,1.0,0.0
17825160,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8411781191825867,0.2470738142728805,0.2234240174293518,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.773613691329956,0.1910617053508758,0.1823588460683822,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.858093798160553,0.2631005942821502,0.184865117073059,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.769158661365509,0.1877549290657043,0.1792588233947754,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6770837306976318,0.1269609034061432,0.5789787173271179,284.87677001953125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2514038085937,284.8882751464844,1.0,0.324392020702362,1.0,1.0,0.0,,-1.6189485788345337,1.6189464330673218,2.1366427063185256e-06,1.2436963319778442,0.7978077530860901,0.7978077530860901,0.0,59.33452606201172,60.0,39598.94921875,0.0,405.4980163574219,1.0,281.25897216796875,284.082763671875,296.4786071777344,299.1348571777344,293.1499938964844,293.1499938964844,281.54998779296875,41920.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814759016036987,1.0,0.0,0.0,3.341498613357544,3.3415207862854004,7.450335601788538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.9482421875,0.0,1256.8218994140625,1895.4371337890625,0.0,2303.40185546875,0.8422271609306335,1.0,0.0,3.0,1.0,0.0
17825220,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8409423828125,0.2481186240911483,0.2241241186857223,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7734907865524292,0.1918816864490509,0.1830067485570907,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8580945730209351,0.2643907070159912,0.1856096386909485,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7689185738563538,0.1884732097387313,0.179812878370285,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6751807332038879,0.1265578866004943,0.5767035484313965,285.03155517578125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.248291015625,285.0264587402344,1.0,0.324312299489975,1.0,1.0,0.0,,-1.6193927526474,1.619390606880188,2.1375306005211314e-06,1.243852972984314,0.929363250732422,0.929363250732422,0.0,59.67295455932617,48.0,39326.12109375,0.0,406.6755676269531,1.0,281.54022216796875,284.2064819335937,296.4093017578125,298.978759765625,293.1499938964844,293.1499938964844,281.25,31703.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698966264724731,1.0,0.0,0.0,3.529680728912353,3.52970290184021,8.31312206628354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.67529296875,0.0,1372.2933349609375,1895.4371337890625,0.0,2199.920654296875,0.8748739361763,1.0,0.0,3.0,1.0,0.0
17825280,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8409423828125,0.2481186240911483,0.2241241186857223,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7734907865524292,0.1918816864490509,0.1830067485570907,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8580945730209351,0.2643907070159912,0.1856096386909485,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7689185738563538,0.1884732097387313,0.179812878370285,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6751807332038879,0.1265578866004943,0.5767035484313965,285.03155517578125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.248291015625,285.0264587402344,1.0,0.324312299489975,1.0,1.0,0.0,,-1.6193927526474,1.619390606880188,2.1375306005211314e-06,1.243852972984314,0.929363250732422,0.929363250732422,0.0,59.67295455932617,48.0,39326.12109375,0.0,406.6755676269531,1.0,281.54022216796875,284.2064819335937,296.4093017578125,298.978759765625,293.1499938964844,293.1499938964844,281.25,31703.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698966264724731,1.0,0.0,0.0,3.529680728912353,3.52970290184021,8.31312206628354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.67529296875,0.0,1372.2933349609375,1895.4371337890625,0.0,2199.920654296875,0.8748739361763,1.0,0.0,3.0,1.0,0.0
17825340,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8529434204101562,0.2484091371297836,0.2244982421398162,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7854166030883789,0.1923170983791351,0.1834288537502288,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8711509704589844,0.2650441527366638,0.1861293762922287,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.780580461025238,0.1888140738010406,0.1801434308290481,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6842454671859741,0.125950738787651,0.5737876892089844,284.8699645996094,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2404479980469,284.881103515625,1.0,0.3202023804187774,1.0,1.0,0.0,,-1.6178724765777588,1.6178703308105469,2.1335622477636207e-06,1.242512822151184,0.7975549101829529,0.7975549101829529,0.0,56.22221755981445,36.0,39495.4296875,0.0,396.3353576660156,1.0,281.25848388671875,284.07232666015625,296.4645690917969,299.1182556152344,293.1499938964844,293.1499938964844,281.54998779296875,41726.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781303882598877,1.0,0.0,0.0,3.3438074588775635,3.34382963180542,7.460635629286116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.04052734375,0.0,1257.703369140625,1895.4371337890625,0.0,2301.854736328125,0.8421985507011414,1.0,0.0,3.0,1.0,0.0
17825400,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8529434204101562,0.2484091371297836,0.2244982421398162,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7854166030883789,0.1923170983791351,0.1834288537502288,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8711509704589844,0.2650441527366638,0.1861293762922287,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.780580461025238,0.1888140738010406,0.1801434308290481,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6842454671859741,0.125950738787651,0.5737876892089844,284.8699645996094,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2404479980469,284.881103515625,1.0,0.3202023804187774,1.0,1.0,0.0,,-1.6178724765777588,1.6178703308105469,2.1335622477636207e-06,1.242512822151184,0.7975549101829529,0.7975549101829529,0.0,56.22221755981445,36.0,39495.4296875,0.0,396.3353576660156,1.0,281.25848388671875,284.07232666015625,296.4645690917969,299.1182556152344,293.1499938964844,293.1499938964844,281.54998779296875,41726.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781303882598877,1.0,0.0,0.0,3.3438074588775635,3.34382963180542,7.460635629286116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.04052734375,0.0,1257.703369140625,1895.4371337890625,0.0,2301.854736328125,0.8421985507011414,1.0,0.0,3.0,1.0,0.0
17825460,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8784385919570923,0.249553695321083,0.2250209599733352,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8094884753227234,0.1931512802839279,0.1838223785161972,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8980558514595032,0.2663318812847137,0.1866819709539413,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8044407963752747,0.1895463168621063,0.1804431974887848,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7041651010513306,0.1256314367055893,0.5706634521484375,285.0283203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2390441894531,285.022705078125,1.0,0.3132120668888092,1.0,1.0,0.0,,-1.6162419319152832,1.6162397861480713,2.129225777025568e-06,1.2410017251968384,0.9276106953620912,0.9276106953620912,0.0,50.10518264770508,25.0,39166.375,0.0,378.6213989257813,1.0,281.5405578613281,284.2008972167969,296.38629150390625,298.9480895996094,293.1499938964844,293.1499938964844,281.25,31681.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697414755821228,1.0,0.0,0.0,3.5242128372192383,3.524234771728516,8.287385071525932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.6240234375,0.0,1366.47509765625,1895.4371337890625,0.0,2198.542724609375,0.873778760433197,1.0,0.0,3.0,1.0,0.0
17825520,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8784385919570923,0.249553695321083,0.2250209599733352,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8094884753227234,0.1931512802839279,0.1838223785161972,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8980558514595032,0.2663318812847137,0.1866819709539413,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8044407963752747,0.1895463168621063,0.1804431974887848,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7041651010513306,0.1256314367055893,0.5706634521484375,285.0283203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2390441894531,285.022705078125,1.0,0.3132120668888092,1.0,1.0,0.0,,-1.6162419319152832,1.6162397861480713,2.129225777025568e-06,1.2410017251968384,0.9276106953620912,0.9276106953620912,0.0,50.10518264770508,25.0,39166.375,0.0,378.6213989257813,1.0,281.5405578613281,284.2008972167969,296.38629150390625,298.9480895996094,293.1499938964844,293.1499938964844,281.25,31681.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697414755821228,1.0,0.0,0.0,3.5242128372192383,3.524234771728516,8.287385071525932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.6240234375,0.0,1366.47509765625,1895.4371337890625,0.0,2198.542724609375,0.873778760433197,1.0,0.0,3.0,1.0,0.0
17825580,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9202171564102172,0.2499898672103881,0.2253738492727279,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8437302112579346,0.1936250627040863,0.1841218322515487,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.943682849407196,0.2669811546802521,0.1870861202478408,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8386743068695068,0.1899254024028778,0.180650845170021,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7330440878868103,0.1251177191734314,0.5674195885658264,284.8680725097656,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2328796386719,284.87969970703125,1.0,0.3045786619186401,1.0,1.0,0.0,,-1.613868236541748,1.613866090774536,2.123121021213592e-06,1.238973617553711,0.7940477728843689,0.7940477728843689,0.0,42.66219711303711,25.0,39286.09765625,0.0,356.9119873046875,1.0,281.2585754394531,284.0707397460937,296.438720703125,299.0801696777344,293.1499938964844,293.1499938964844,281.54998779296875,41961.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807713150978088,1.0,0.0,0.0,3.32767391204834,3.3276960849761963,7.388815674858051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.95166015625,0.0,1243.9249267578125,1895.4371337890625,0.0,2297.068359375,0.8389483690261841,1.0,0.0,3.0,1.0,0.0
17825640,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9202171564102172,0.2499898672103881,0.2253738492727279,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8437302112579346,0.1936250627040863,0.1841218322515487,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.943682849407196,0.2669811546802521,0.1870861202478408,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8386743068695068,0.1899254024028778,0.180650845170021,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7330440878868103,0.1251177191734314,0.5674195885658264,284.8680725097656,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2328796386719,284.87969970703125,1.0,0.3045786619186401,1.0,1.0,0.0,,-1.613868236541748,1.613866090774536,2.123121021213592e-06,1.238973617553711,0.7940477728843689,0.7940477728843689,0.0,42.66219711303711,25.0,39286.09765625,0.0,356.9119873046875,1.0,281.2585754394531,284.0707397460937,296.438720703125,299.0801696777344,293.1499938964844,293.1499938964844,281.54998779296875,41961.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807713150978088,1.0,0.0,0.0,3.32767391204834,3.3276960849761963,7.388815674858051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.95166015625,0.0,1243.9249267578125,1895.4371337890625,0.0,2297.068359375,0.8389483690261841,1.0,0.0,3.0,1.0,0.0
17825700,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.942560613155365,0.2505251169204712,0.2255305498838424,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8608258366584778,0.1939952969551086,0.1842461824417114,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9650166630744934,0.267531543970108,0.1872551143169403,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8554005026817322,0.1902452558279037,0.1807297766208648,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7465143203735352,0.1249445080757141,0.5657492280006409,285.0177917480469,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2318115234375,285.0331726074219,1.0,0.3013508915901184,1.0,1.0,0.0,,-1.612495183944702,1.6124930381774902,2.119549662893405e-06,1.2377612590789795,0.8896020650863647,0.8896020650863647,0.0,39.757442474365234,25.0,38818.94140625,0.0,348.2284240722656,1.0,281.4939270019531,284.22607421875,296.358642578125,298.8637084960937,293.1499938964844,293.1499938964844,281.54998779296875,34449.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724939584732056,1.0,0.0,0.0,3.383796453475952,3.383817911148072,7.640148282916925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9755859375,0.0,1245.9237060546875,1895.4371337890625,0.0,2223.01708984375,0.8478335738182068,1.0,0.0,3.0,1.0,0.0
