time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9642517566680908,0.2512736916542053,0.2260537147521972,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8790543675422668,0.1944932639598846,0.1845793277025222,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.984096348285675,0.2682500779628753,0.1876506507396698,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8732662200927734,0.1906909644603729,0.1810140609741211,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.760895311832428,0.1248728185892105,0.5647973418235779,285.0267333984375,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.23291015625,285.0213623046875,1.0,0.2986776232719421,1.0,1.0,0.0,,-1.6131951808929443,1.6131930351257324,2.1211699277046137e-06,1.2382057905197144,0.923191785812378,0.923191785812378,0.0,37.25034713745117,28.0,38981.03515625,0.0,341.70361328125,1.0,281.5404357910156,284.1988525390625,296.3602600097656,298.9098205566406,293.1499938964844,293.1499938964844,281.25,31709.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688736915588379,1.0,0.0,0.0,3.509658098220825,3.5096800327301025,8.219075198212522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.33154296875,0.0,1351.69970703125,1895.4371337890625,0.0,2190.843017578125,0.8705780506134033,1.0,0.0,3.0,1.0,0.0
17825820,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9874376058578492,0.2517922520637512,0.2266706526279449,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9025973081588744,0.1949591189622879,0.1850676238536834,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9977759718894958,0.2691414952278137,0.1835749894380569,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8964270949363708,0.1910616755485534,0.1814100593328476,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.779151201248169,0.1243882402777671,0.5626136660575867,284.8675842285156,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2283020019531,284.8778076171875,1.0,0.2955895662307739,1.0,1.0,0.0,,-1.6120063066482544,1.6120041608810425,2.1165433281566948e-06,1.235821008682251,0.7905159592628479,0.7905159592628479,0.0,34.48750305175781,31.0,39067.71484375,0.0,332.58221435546875,1.0,281.2587280273437,284.068115234375,296.4140319824219,299.0432434082031,293.1499938964844,293.1499938964844,281.54998779296875,42003.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798541188240051,1.0,0.0,0.0,3.311707258224488,3.3117291927337646,7.318080861296039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.17626953125,0.0,1229.1170654296875,1895.4371337890625,0.0,2288.83056640625,0.8354527354240417,1.0,0.0,3.0,1.0,0.0
17825880,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9874376058578492,0.2517922520637512,0.2266706526279449,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9025973081588744,0.1949591189622879,0.1850676238536834,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9977759718894958,0.2691414952278137,0.1835749894380569,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8964270949363708,0.1910616755485534,0.1814100593328476,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.779151201248169,0.1243882402777671,0.5626136660575867,284.8675842285156,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2283020019531,284.8778076171875,1.0,0.2955895662307739,1.0,1.0,0.0,,-1.6120063066482544,1.6120041608810425,2.1165433281566948e-06,1.235821008682251,0.7905159592628479,0.7905159592628479,0.0,34.48750305175781,31.0,39067.71484375,0.0,332.58221435546875,1.0,281.2587280273437,284.068115234375,296.4140319824219,299.0432434082031,293.1499938964844,293.1499938964844,281.54998779296875,42003.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798541188240051,1.0,0.0,0.0,3.311707258224488,3.3117291927337646,7.318080861296039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.17626953125,0.0,1229.1170654296875,1895.4371337890625,0.0,2288.83056640625,0.8354527354240417,1.0,0.0,3.0,1.0,0.0
17825940,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9924511909484864,0.2571468353271484,0.2308162897825241,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9062410593032836,0.1973030567169189,0.1870441436767578,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9977352023124696,0.2748755514621734,0.1833845525979995,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8997962474822998,0.193253755569458,0.1832422316074371,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7796342968940735,0.124808669090271,0.5631503462791443,285.0052490234375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.26055908203125,285.08453369140625,1.0,0.291405975818634,1.0,1.0,0.0,,-1.5829862356185913,1.5829840898513794,2.051734099950409e-06,1.2188172340393066,0.8523343205451965,0.8523343205451965,0.0,34.03095626831055,34.0,37372.37890625,0.0,324.8248291015625,1.0,281.53875732421875,284.33453369140625,296.2788391113281,298.6729431152344,293.1499938964844,293.1499938964844,281.8500061035156,40443.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590153813362122,1.0,0.0,0.0,3.1653730869293213,3.165393590927124,6.685642688353255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.412109375,0.0,1086.7086181640625,1895.4371337890625,0.0,2103.94189453125,0.8088199496269226,1.0,0.0,3.0,1.0,0.0
17826000,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9924511909484864,0.2571468353271484,0.2308162897825241,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9062410593032836,0.1973030567169189,0.1870441436767578,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9977352023124696,0.2748755514621734,0.1833845525979995,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8997962474822998,0.193253755569458,0.1832422316074371,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7796342968940735,0.124808669090271,0.5631503462791443,285.0052490234375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.26055908203125,285.08453369140625,1.0,0.291405975818634,1.0,1.0,0.0,,-1.5829862356185913,1.5829840898513794,2.051734099950409e-06,1.2188172340393066,0.8523343205451965,0.8523343205451965,0.0,34.03095626831055,34.0,37372.37890625,0.0,324.8248291015625,1.0,281.53875732421875,284.33453369140625,296.2788391113281,298.6729431152344,293.1499938964844,293.1499938964844,281.8500061035156,40443.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590153813362122,1.0,0.0,0.0,3.1653730869293213,3.165393590927124,6.685642688353255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.412109375,0.0,1086.7086181640625,1895.4371337890625,0.0,2103.94189453125,0.8088199496269226,1.0,0.0,3.0,1.0,0.0
17826060,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.9952514171600342,0.2585828900337219,0.2238227576017379,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9217297434806824,0.1977990716695785,0.1876341551542282,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.9952514171600342,0.2785019278526306,0.1740843653678894,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9143626689910888,0.1936694979667663,0.1837563216686248,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.7910987734794617,0.1248069629073143,0.5635957717895508,285.1729736328125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2651062011719,285.1697998046875,1.0,0.292272686958313,1.0,1.0,0.0,,-1.59974205493927,1.599739909172058,2.0871027572866296e-06,1.2269761562347412,1.0,1.0,0.0,32.886592864990234,52.0,37935.6015625,0.0,323.025146484375,1.0,281.8409118652344,284.3543395996094,296.33160400390625,298.786865234375,293.1499938964844,293.1499938964844,281.54998779296875,29401.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749764084815979,1.0,0.0,0.0,3.611880779266357,3.611903429031372,8.704826655048237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.2490234375,0.0,1442.3167724609375,1895.4371337890625,0.0,2023.410400390625,0.8915871977806091,1.0,0.0,3.0,1.0,0.0
17826120,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.9952514171600342,0.2585828900337219,0.2238227576017379,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9217297434806824,0.1977990716695785,0.1876341551542282,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.9952514171600342,0.2785019278526306,0.1740843653678894,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9143626689910888,0.1936694979667663,0.1837563216686248,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.7910987734794617,0.1248069629073143,0.5635957717895508,285.1729736328125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2651062011719,285.1697998046875,1.0,0.292272686958313,1.0,1.0,0.0,,-1.59974205493927,1.599739909172058,2.0871027572866296e-06,1.2269761562347412,1.0,1.0,0.0,32.886592864990234,52.0,37935.6015625,0.0,323.025146484375,1.0,281.8409118652344,284.3543395996094,296.33160400390625,298.786865234375,293.1499938964844,293.1499938964844,281.54998779296875,29401.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749764084815979,1.0,0.0,0.0,3.611880779266357,3.611903429031372,8.704826655048237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.2490234375,0.0,1442.3167724609375,1895.4371337890625,0.0,2023.410400390625,0.8915871977806091,1.0,0.0,3.0,1.0,0.0
17826180,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9857417941093444,0.2577866315841675,0.232530727982521,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8977458477020264,0.1979974806308746,0.1880591213703155,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9989855289459229,0.2786968946456909,0.1904507279396057,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8912057876586914,0.1937798112630844,0.184097945690155,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.770915150642395,0.1243651732802391,0.5628065466880798,284.9338684082031,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2510986328125,284.9316101074219,1.0,0.3003156781196594,1.0,1.0,0.0,,-1.6289393901824951,1.6289372444152832,2.159592895623064e-06,1.249726176261902,0.9441201686859132,0.9441201686859132,0.0,35.94375228881836,55.0,39396.03125,0.0,346.3501892089844,1.0,281.557373046875,284.0875244140625,296.42919921875,299.0571594238281,293.1499938964844,293.1499938964844,281.25,33670.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709236145019531,1.0,0.0,0.0,3.7241945266723633,3.724218845367432,9.254607107322954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.23876953125,0.0,1599.506591796875,1895.4371337890625,0.0,2209.04443359375,0.9197108149528505,1.0,0.0,3.0,1.0,0.0
17826240,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9857417941093444,0.2577866315841675,0.232530727982521,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8977458477020264,0.1979974806308746,0.1880591213703155,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9989855289459229,0.2786968946456909,0.1904507279396057,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8912057876586914,0.1937798112630844,0.184097945690155,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.770915150642395,0.1243651732802391,0.5628065466880798,284.9338684082031,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2510986328125,284.9316101074219,1.0,0.3003156781196594,1.0,1.0,0.0,,-1.6289393901824951,1.6289372444152832,2.159592895623064e-06,1.249726176261902,0.9441201686859132,0.9441201686859132,0.0,35.94375228881836,55.0,39396.03125,0.0,346.3501892089844,1.0,281.557373046875,284.0875244140625,296.42919921875,299.0571594238281,293.1499938964844,293.1499938964844,281.25,33670.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709236145019531,1.0,0.0,0.0,3.7241945266723633,3.724218845367432,9.254607107322954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.23876953125,0.0,1599.506591796875,1895.4371337890625,0.0,2209.04443359375,0.9197108149528505,1.0,0.0,3.0,1.0,0.0
17826300,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.9630978107452391,0.2571271359920501,0.2319762855768203,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.876011848449707,0.1979182660579681,0.1881495267152786,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.9858891367912292,0.2766469419002533,0.1944940090179443,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.869683563709259,0.1936565339565277,0.1841467171907425,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7522603869438171,0.123904287815094,0.5616266131401062,284.8028259277344,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2347412109375,284.7846069335937,1.0,0.303762823343277,1.0,1.0,0.0,,-1.6327635049819946,1.6327612400054932,2.169426579712308e-06,1.2528973817825315,0.8340156674385071,0.8340156674385071,0.0,38.807430267333984,55.0,40095.5390625,0.0,356.0965270996094,1.0,281.2988586425781,283.92437744140625,296.45281982421875,299.20709228515625,293.1499938964844,293.1499938964844,281.25,38914.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831934094429016,1.0,0.0,0.0,3.664617776870728,3.664642333984375,8.960879540609312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.1357421875,0.0,1571.388427734375,1895.4371337890625,0.0,2318.85888671875,0.907501459121704,1.0,0.0,3.0,1.0,0.0
17826360,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.9370720982551576,0.2567290961742401,0.2315810620784759,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8549820780754089,0.1977895051240921,0.1881497800350189,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9618338942527772,0.2752525508403778,0.1933555006980896,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8489915132522583,0.1934830397367477,0.1841055899858474,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.734436571598053,0.1233542934060096,0.5598655939102173,284.8177185058594,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.22198486328125,284.83282470703125,1.0,0.3067255616188049,1.0,1.0,0.0,,-1.62876296043396,1.628760814666748,2.1593239125650143e-06,1.2497379779815674,0.790763795375824,0.790763795375824,0.0,41.9819450378418,58.0,39459.2578125,0.0,362.81097412109375,1.0,281.2583312988281,284.0047912597656,296.3993530273437,299.07086181640625,293.1499938964844,293.1499938964844,281.54998779296875,44753.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786906361579895,1.0,0.0,0.0,3.4178900718688965,3.4179136753082275,7.794881184963742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.6796875,0.0,1351.271728515625,1895.4371337890625,0.0,2352.364501953125,0.8611632585525513,1.0,0.0,3.0,1.0,0.0
17826420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9044809341430664,0.25776007771492,0.2322412729263305,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8300681710243225,0.1983162760734558,0.1886326372623443,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.927088737487793,0.2750256657600403,0.1928396821022033,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8243647813796997,0.1939039081335067,0.1844926923513412,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7116075158119202,0.122760035097599,0.5574507713317871,285.0087890625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2163391113281,285.0047912597656,1.0,0.3120202422142029,1.0,1.0,0.0,,-1.6270759105682373,1.6270737648010254,2.1548178210650804e-06,1.2481869459152222,0.921157956123352,0.921157956123352,0.0,47.00322341918945,61.0,39069.18359375,0.0,375.8328552246094,1.0,281.5411071777344,284.1656188964844,296.2935485839844,298.8518981933594,293.1499938964844,293.1499938964844,281.25,32778.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732623815536499,1.0,0.0,0.0,3.5612587928771973,3.561281442642212,8.462533287456608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.2333984375,0.0,1413.146240234375,1895.4371337890625,0.0,2229.86328125,0.8829771876335144,1.0,0.0,3.0,1.0,0.0
17826480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9044809341430664,0.25776007771492,0.2322412729263305,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8300681710243225,0.1983162760734558,0.1886326372623443,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.927088737487793,0.2750256657600403,0.1928396821022033,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8243647813796997,0.1939039081335067,0.1844926923513412,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7116075158119202,0.122760035097599,0.5574507713317871,285.0087890625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2163391113281,285.0047912597656,1.0,0.3120202422142029,1.0,1.0,0.0,,-1.6270759105682373,1.6270737648010254,2.1548178210650804e-06,1.2481869459152222,0.921157956123352,0.921157956123352,0.0,47.00322341918945,61.0,39069.18359375,0.0,375.8328552246094,1.0,281.5411071777344,284.1656188964844,296.2935485839844,298.8518981933594,293.1499938964844,293.1499938964844,281.25,32778.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732623815536499,1.0,0.0,0.0,3.5612587928771973,3.561281442642212,8.462533287456608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.2333984375,0.0,1413.146240234375,1895.4371337890625,0.0,2229.86328125,0.8829771876335144,1.0,0.0,3.0,1.0,0.0
17826540,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8841400146484375,0.2583062052726745,0.2331011891365051,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8127673864364624,0.1985605210065841,0.1891679465770721,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9032763242721558,0.2749179005622864,0.1929746568202972,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8067148327827454,0.1940485388040542,0.1849317997694015,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6934332847595215,0.1220511198043823,0.5554518103599548,284.8692932128906,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2101745605469,284.881591796875,1.0,0.3167293667793274,1.0,1.0,0.0,,-1.6270427703857422,1.6270406246185305,2.154610911020427e-06,1.2480545043945312,0.7952479124069214,0.7952479124069214,0.0,51.35527420043945,64.0,39230.2734375,0.0,387.8676452636719,1.0,281.2584228515625,284.0549011230469,296.3498229980469,298.9823608398437,293.1499938964844,293.1499938964844,281.54998779296875,42352.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824468612670898,1.0,0.0,0.0,3.341545343399048,3.3415677547454834,7.450545354004134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.95068359375,0.0,1259.828857421875,1895.4371337890625,0.0,2312.136962890625,0.8425812721252441,1.0,0.0,3.0,1.0,0.0
17826600,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8841400146484375,0.2583062052726745,0.2331011891365051,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8127673864364624,0.1985605210065841,0.1891679465770721,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9032763242721558,0.2749179005622864,0.1929746568202972,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8067148327827454,0.1940485388040542,0.1849317997694015,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6934332847595215,0.1220511198043823,0.5554518103599548,284.8692932128906,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2101745605469,284.881591796875,1.0,0.3167293667793274,1.0,1.0,0.0,,-1.6270427703857422,1.6270406246185305,2.154610911020427e-06,1.2480545043945312,0.7952479124069214,0.7952479124069214,0.0,51.35527420043945,64.0,39230.2734375,0.0,387.8676452636719,1.0,281.2584228515625,284.0549011230469,296.3498229980469,298.9823608398437,293.1499938964844,293.1499938964844,281.54998779296875,42352.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824468612670898,1.0,0.0,0.0,3.341545343399048,3.3415677547454834,7.450545354004134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.95068359375,0.0,1259.828857421875,1895.4371337890625,0.0,2312.136962890625,0.8425812721252441,1.0,0.0,3.0,1.0,0.0
17826660,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8697618842124939,0.259872555732727,0.2343415468931198,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.799103319644928,0.1992350220680236,0.1897980123758316,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8874640464782715,0.2756594717502594,0.1934110522270202,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7927831411361694,0.194606676697731,0.1854571253061294,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.679570198059082,0.1216365173459053,0.5537734031677246,285.0326843261719,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.21173095703125,285.0276184082031,1.0,0.3210018277168274,1.0,1.0,0.0,,-1.6284244060516355,1.6284222602844238,2.1579060103249503e-06,1.248986005783081,0.9299831986427308,0.9299831986427308,0.0,55.16225814819336,67.0,38993.984375,0.0,399.1684875488281,1.0,281.54058837890625,284.1861877441406,296.2840576171875,298.8287353515625,293.1499938964844,293.1499938964844,281.25,31650.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698598504066467,1.0,0.0,0.0,3.527937173843384,3.52795934677124,8.304911034429097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6787109375,0.0,1370.107421875,1895.4371337890625,0.0,2199.59375,0.8746336698532104,1.0,0.0,3.0,1.0,0.0
17826720,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8697618842124939,0.259872555732727,0.2343415468931198,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.799103319644928,0.1992350220680236,0.1897980123758316,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8874640464782715,0.2756594717502594,0.1934110522270202,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7927831411361694,0.194606676697731,0.1854571253061294,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.679570198059082,0.1216365173459053,0.5537734031677246,285.0326843261719,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.21173095703125,285.0276184082031,1.0,0.3210018277168274,1.0,1.0,0.0,,-1.6284244060516355,1.6284222602844238,2.1579060103249503e-06,1.248986005783081,0.9299831986427308,0.9299831986427308,0.0,55.16225814819336,67.0,38993.984375,0.0,399.1684875488281,1.0,281.54058837890625,284.1861877441406,296.2840576171875,298.8287353515625,293.1499938964844,293.1499938964844,281.25,31650.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698598504066467,1.0,0.0,0.0,3.527937173843384,3.52795934677124,8.304911034429097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6787109375,0.0,1370.107421875,1895.4371337890625,0.0,2199.59375,0.8746336698532104,1.0,0.0,3.0,1.0,0.0
17826780,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8577420115470886,0.2606978416442871,0.2354729324579239,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7871807217597961,0.199509397149086,0.1903569251298904,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8739882707595825,0.2757530808448791,0.1937587112188339,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7808389663696289,0.1947678029537201,0.1859073340892791,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6677533388137817,0.121009387075901,0.5521066784858704,284.8726501464844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2080078125,284.8835754394531,1.0,0.3250093758106231,1.0,1.0,0.0,,-1.6294138431549072,1.629411697387695,2.16032708522107e-06,1.2497040033340454,0.8003881573677063,0.8003881573677063,0.0,58.82255554199219,70.0,39270.68359375,0.0,409.8621215820313,1.0,281.25848388671875,284.05084228515625,296.35205078125,298.98553466796875,293.1499938964844,293.1499938964844,281.54998779296875,41476.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810784578323364,1.0,0.0,0.0,3.350653648376465,3.3506760597229004,7.491217388633231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.6005859375,0.0,1262.5494384765625,1895.4371337890625,0.0,2299.828369140625,0.8434972763061523,1.0,0.0,3.0,1.0,0.0
17826840,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8577420115470886,0.2606978416442871,0.2354729324579239,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7871807217597961,0.199509397149086,0.1903569251298904,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8739882707595825,0.2757530808448791,0.1937587112188339,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7808389663696289,0.1947678029537201,0.1859073340892791,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6677533388137817,0.121009387075901,0.5521066784858704,284.8726501464844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2080078125,284.8835754394531,1.0,0.3250093758106231,1.0,1.0,0.0,,-1.6294138431549072,1.629411697387695,2.16032708522107e-06,1.2497040033340454,0.8003881573677063,0.8003881573677063,0.0,58.82255554199219,70.0,39270.68359375,0.0,409.8621215820313,1.0,281.25848388671875,284.05084228515625,296.35205078125,298.98553466796875,293.1499938964844,293.1499938964844,281.54998779296875,41476.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810784578323364,1.0,0.0,0.0,3.350653648376465,3.3506760597229004,7.491217388633231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.6005859375,0.0,1262.5494384765625,1895.4371337890625,0.0,2299.828369140625,0.8434972763061523,1.0,0.0,3.0,1.0,0.0
17826900,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.852310299873352,0.2614228427410126,0.2359697669744491,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7816740870475769,0.1997717171907425,0.1905631721019745,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8678236603736877,0.2760224044322967,0.1938645839691162,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.775337278842926,0.1949680000543594,0.1860581785440445,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6623123288154602,0.1207648888230323,0.551017165184021,285.0228576660156,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2080383300781,285.0385131835937,1.0,0.3268909454345703,1.0,1.0,0.0,,-1.6292561292648315,1.6292539834976196,2.159849145755288e-06,1.2495107650756836,0.8976988196372986,0.8976988196372986,0.0,60.61899566650391,70.0,38834.4140625,0.0,414.7571411132813,1.0,281.4945983886719,284.2076110839844,296.2785339355469,298.7785949707031,293.1499938964844,293.1499938964844,281.54998779296875,34223.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730090022087097,1.0,0.0,0.0,3.408529043197632,3.408550262451172,7.752241231173684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.1982421875,0.0,1268.33837890625,1895.4371337890625,0.0,2227.604736328125,0.8530883193016052,1.0,0.0,3.0,1.0,0.0
17826960,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8483694195747375,0.2623753249645233,0.2368237972259521,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7774497866630554,0.2001710832118988,0.1909603774547577,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8631246089935303,0.2764818668365478,0.1941917836666107,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7711097598075867,0.1953016817569732,0.1863945424556732,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6580321788787842,0.1206215471029281,0.5505058169364929,285.0346984863281,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2103881835937,285.0297241210937,1.0,0.3287769258022308,1.0,1.0,0.0,,-1.6309398412704468,1.6309376955032349,2.1640378236043034e-06,1.2507885694503784,0.9353736639022828,0.9353736639022828,0.0,62.21245956420898,58.0,39047.41015625,0.0,420.1210021972656,1.0,281.5406799316406,284.18280029296875,296.28662109375,298.83416748046875,293.1499938964844,293.1499938964844,281.25,31487.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695605754852295,1.0,0.0,0.0,3.537264585494995,3.537286758422852,8.348882829523063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.18505859375,0.0,1378.605712890625,1895.4371337890625,0.0,2196.937255859375,0.8766459822654724,1.0,0.0,3.0,1.0,0.0
17827020,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8528984189033508,0.2632738053798675,0.2378484606742859,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7811979055404663,0.2004454284906387,0.191330075263977,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8669130802154541,0.2765412032604217,0.1943809986114502,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7746431827545166,0.1954538822174072,0.1866466253995895,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6597786545753479,0.1200235486030578,0.5480746626853943,284.86962890625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2071838378906,284.8802185058594,1.0,0.3270825147628784,1.0,1.0,0.0,,-1.6302294731140137,1.6302273273468018,2.1622322492476087e-06,1.2502171993255615,0.8026395440101624,0.8026395440101624,0.0,61.13433456420898,46.0,39331.33984375,0.0,416.7294921875,1.0,281.25836181640625,284.04132080078125,296.356201171875,298.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,41398.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811176180839539,1.0,0.0,0.0,3.367203950881958,3.3672261238098145,7.56540430302266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.6318359375,0.0,1277.9815673828125,1895.4371337890625,0.0,2300.18017578125,0.846928596496582,1.0,0.0,3.0,1.0,0.0
17827080,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8528984189033508,0.2632738053798675,0.2378484606742859,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7811979055404663,0.2004454284906387,0.191330075263977,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8669130802154541,0.2765412032604217,0.1943809986114502,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7746431827545166,0.1954538822174072,0.1866466253995895,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6597786545753479,0.1200235486030578,0.5480746626853943,284.86962890625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2071838378906,284.8802185058594,1.0,0.3270825147628784,1.0,1.0,0.0,,-1.6302294731140137,1.6302273273468018,2.1622322492476087e-06,1.2502171993255615,0.8026395440101624,0.8026395440101624,0.0,61.13433456420898,46.0,39331.33984375,0.0,416.7294921875,1.0,281.25836181640625,284.04132080078125,296.356201171875,298.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,41398.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811176180839539,1.0,0.0,0.0,3.367203950881958,3.3672261238098145,7.56540430302266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.6318359375,0.0,1277.9815673828125,1895.4371337890625,0.0,2300.18017578125,0.846928596496582,1.0,0.0,3.0,1.0,0.0
17827140,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8703612089157104,0.2650777399539947,0.2389966249465942,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7969339489936829,0.2011516690254211,0.1916469782590866,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8839414715766907,0.2772729098796844,0.1945729106664657,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7900142073631287,0.1960231512784958,0.1868388652801513,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6716428399085999,0.1196997761726379,0.5452166795730591,285.0331726074219,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.21051025390625,285.028076171875,1.0,0.321824848651886,1.0,1.0,0.0,,-1.629015326499939,1.629013180732727,2.159077439500834e-06,1.2491793632507324,0.9371810555458068,0.9371810555458068,0.0,56.49983596801758,34.0,39063.046875,0.0,403.2008666992188,1.0,281.540771484375,284.17608642578125,296.2931823730469,298.84161376953125,293.1499938964844,293.1499938964844,281.25,31558.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693312764167786,1.0,0.0,0.0,3.5480473041534424,3.548069715499878,8.399861712860002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.69970703125,0.0,1390.3681640625,1895.4371337890625,0.0,2194.90185546875,0.8790799379348755,1.0,0.0,3.0,1.0,0.0
17827200,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8703612089157104,0.2650777399539947,0.2389966249465942,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7969339489936829,0.2011516690254211,0.1916469782590866,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8839414715766907,0.2772729098796844,0.1945729106664657,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7900142073631287,0.1960231512784958,0.1868388652801513,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6716428399085999,0.1196997761726379,0.5452166795730591,285.0331726074219,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.21051025390625,285.028076171875,1.0,0.321824848651886,1.0,1.0,0.0,,-1.629015326499939,1.629013180732727,2.159077439500834e-06,1.2491793632507324,0.9371810555458068,0.9371810555458068,0.0,56.49983596801758,34.0,39063.046875,0.0,403.2008666992188,1.0,281.540771484375,284.17608642578125,296.2931823730469,298.84161376953125,293.1499938964844,293.1499938964844,281.25,31558.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693312764167786,1.0,0.0,0.0,3.5480473041534424,3.548069715499878,8.399861712860002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.69970703125,0.0,1390.3681640625,1895.4371337890625,0.0,2194.90185546875,0.8790799379348755,1.0,0.0,3.0,1.0,0.0
17827260,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9017866849899292,0.2664550542831421,0.240113690495491,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8238987326622009,0.2018466144800186,0.1920490562915802,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9156487584114076,0.2776995003223419,0.1947529911994934,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.817206859588623,0.1965871155261993,0.1871148347854614,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6947665810585022,0.1195554882287979,0.5430585145950317,284.8691711425781,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2115478515625,284.880126953125,1.0,0.3141693770885467,1.0,1.0,0.0,,-1.6287965774536133,1.6287944316864014,2.1585165086435154e-06,1.248998522758484,0.8040938377380371,0.8040938377380371,0.0,49.56430435180664,25.0,39368.23046875,0.0,383.8515319824219,1.0,281.25830078125,284.0364074707031,296.3669738769531,299.00445556640625,293.1499938964844,293.1499938964844,281.54998779296875,41426.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780594527721405,1.0,0.0,0.0,3.375913381576538,3.3759357929229736,7.604591019116924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.55029296875,0.0,1286.6326904296875,1895.4371337890625,0.0,2295.47998046875,0.8488879799842834,1.0,0.0,3.0,1.0,0.0
17827320,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9017866849899292,0.2664550542831421,0.240113690495491,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8238987326622009,0.2018466144800186,0.1920490562915802,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9156487584114076,0.2776995003223419,0.1947529911994934,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.817206859588623,0.1965871155261993,0.1871148347854614,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6947665810585022,0.1195554882287979,0.5430585145950317,284.8691711425781,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2115478515625,284.880126953125,1.0,0.3141693770885467,1.0,1.0,0.0,,-1.6287965774536133,1.6287944316864014,2.1585165086435154e-06,1.248998522758484,0.8040938377380371,0.8040938377380371,0.0,49.56430435180664,25.0,39368.23046875,0.0,383.8515319824219,1.0,281.25830078125,284.0364074707031,296.3669738769531,299.00445556640625,293.1499938964844,293.1499938964844,281.54998779296875,41426.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780594527721405,1.0,0.0,0.0,3.375913381576538,3.3759357929229736,7.604591019116924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.55029296875,0.0,1286.6326904296875,1895.4371337890625,0.0,2295.47998046875,0.8488879799842834,1.0,0.0,3.0,1.0,0.0
17827380,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9563878774642944,0.2691763043403625,0.2418689131736755,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8653822541236877,0.2034758478403091,0.1929947137832641,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9688351154327391,0.2792626917362213,0.1953513324260711,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8578057289123535,0.1980700939893722,0.1879273355007171,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7302613258361816,0.1202214956283569,0.5434502363204956,285.0402526855469,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2232971191406,285.035888671875,1.0,0.306053102016449,1.0,1.0,0.0,,-1.634197473526001,1.634195327758789,2.172093900298933e-06,1.2532076835632324,0.945615291595459,0.945615291595459,0.0,41.53725051879883,28.0,39235.90625,0.0,364.4411315917969,1.0,281.5408630371094,284.17681884765625,296.30914306640625,298.86395263671875,293.1499938964844,293.1499938964844,281.25,31382.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691456079483032,1.0,0.0,0.0,3.56242036819458,3.562442779541016,8.468054488730559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.51513671875,0.0,1404.1768798828125,1895.4371337890625,0.0,2193.2548828125,0.882228672504425,1.0,0.0,3.0,1.0,0.0
17827440,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9563878774642944,0.2691763043403625,0.2418689131736755,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8653822541236877,0.2034758478403091,0.1929947137832641,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9688351154327391,0.2792626917362213,0.1953513324260711,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8578057289123535,0.1980700939893722,0.1879273355007171,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7302613258361816,0.1202214956283569,0.5434502363204956,285.0402526855469,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2232971191406,285.035888671875,1.0,0.306053102016449,1.0,1.0,0.0,,-1.634197473526001,1.634195327758789,2.172093900298933e-06,1.2532076835632324,0.945615291595459,0.945615291595459,0.0,41.53725051879883,28.0,39235.90625,0.0,364.4411315917969,1.0,281.5408630371094,284.17681884765625,296.30914306640625,298.86395263671875,293.1499938964844,293.1499938964844,281.25,31382.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691456079483032,1.0,0.0,0.0,3.56242036819458,3.562442779541016,8.468054488730559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.51513671875,0.0,1404.1768798828125,1895.4371337890625,0.0,2193.2548828125,0.882228672504425,1.0,0.0,3.0,1.0,0.0
17827500,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9803959727287292,0.2703757286071777,0.2430018484592437,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8875718712806702,0.204311266541481,0.1937287598848343,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9902463555336,0.279949814081192,0.1958443075418472,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8794670701026917,0.1988343745470047,0.1885920763015747,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7472203373908997,0.1206533387303352,0.5448896884918213,284.8921203613281,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2284545898437,284.871337890625,1.0,0.3036920130252838,1.0,1.0,0.0,,-1.6395572423934937,1.6395549774169922,2.185710400226526e-06,1.2574609518051147,0.8567507266998291,0.8567507266998291,0.0,38.54580307006836,28.0,40073.13671875,0.0,358.93017578125,1.0,281.299072265625,283.993408203125,296.39111328125,299.0984802246094,293.1499938964844,293.1499938964844,281.25,35326.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777261734008789,1.0,0.0,0.0,3.574671745300293,3.574694871902466,8.526399142283481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.25048828125,0.0,1446.0313720703125,1895.4371337890625,0.0,2269.748779296875,0.885523796081543,1.0,0.0,3.0,1.0,0.0
17827560,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9941701889038086,0.2713301181793213,0.2438452839851379,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9031347632408142,0.2050278633832931,0.1943630576133728,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.2805103063583374,0.1937652975320816,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8947539925575256,0.1994820684194564,0.1891611069440841,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7593747973442078,0.1210327818989753,0.5462967753410339,284.87457275390625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2311096191406,284.8836364746094,1.0,0.3019941449165344,1.0,1.0,0.0,,-1.6414189338684082,1.6414166688919067,2.1906062102061696e-06,1.2590690851211548,0.8172537684440613,0.8172537684440613,0.0,36.75113677978516,31.0,39787.83203125,0.0,354.85028076171875,1.0,281.25830078125,284.02557373046875,296.38873291015625,299.0491638183594,293.1499938964844,293.1499938964844,281.54998779296875,40522.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817993760108948,1.0,0.0,0.0,3.427476167678833,3.427498817443848,7.838666533643845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.49951171875,0.0,1331.1773681640625,1895.4371337890625,0.0,2306.310791015625,0.8592438101768494,1.0,0.0,3.0,1.0,0.0
