time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9653018712997437,0.2769063413143158,0.247994914650917,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8707237243652344,0.2070811092853546,0.1962383985519409,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9755919575691224,0.2860434055328369,0.1993076354265213,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.862736165523529,0.2013785541057586,0.1908941119909286,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7341524362564087,0.1221940889954567,0.5519438982009888,285.02008056640625,284.95001220703125,296.0751647949219,293.3577880859375,296.07403564453125,297.2626647949219,285.01007080078125,1.0,0.2981068789958954,1.0,1.0,0.0,,-1.578093409538269,1.578091382980347,2.0359073005238315e-06,1.2114826440811155,0.933691382408142,0.933691382408142,0.0,40.40256881713867,34.0,38546.62890625,0.0,350.7391052246094,1.0,281.5409545898437,284.1466064453125,296.3215026855469,298.8738708496094,293.1499938964844,293.1499938964844,281.25,32416.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702181339263916,1.0,0.0,0.0,3.574220657348633,3.5742433071136475,8.524246482011222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.693359375,0.0,1424.2244873046875,1895.4371337890625,0.0,2202.775634765625,0.8857313990592957,1.0,0.0,3.0,1.0,0.0
17827680,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9653018712997437,0.2769063413143158,0.247994914650917,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8707237243652344,0.2070811092853546,0.1962383985519409,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9755919575691224,0.2860434055328369,0.1993076354265213,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.862736165523529,0.2013785541057586,0.1908941119909286,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7341524362564087,0.1221940889954567,0.5519438982009888,285.02008056640625,284.95001220703125,296.0751647949219,293.3577880859375,296.07403564453125,297.2626647949219,285.01007080078125,1.0,0.2981068789958954,1.0,1.0,0.0,,-1.578093409538269,1.578091382980347,2.0359073005238315e-06,1.2114826440811155,0.933691382408142,0.933691382408142,0.0,40.40256881713867,34.0,38546.62890625,0.0,350.7391052246094,1.0,281.5409545898437,284.1466064453125,296.3215026855469,298.8738708496094,293.1499938964844,293.1499938964844,281.25,32416.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702181339263916,1.0,0.0,0.0,3.574220657348633,3.5742433071136475,8.524246482011222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.693359375,0.0,1424.2244873046875,1895.4371337890625,0.0,2202.775634765625,0.8857313990592957,1.0,0.0,3.0,1.0,0.0
17827740,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9973494410514832,0.2814647853374481,0.2335666865110397,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.928800404071808,0.2090154141187667,0.1979790776968002,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9973494410514832,0.2900587320327759,0.1816629767417907,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9187049269676208,0.203158900141716,0.1924876570701599,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7787449359893799,0.1236074343323707,0.5568879842758179,284.87457275390625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2834167480469,284.8843078613281,1.0,0.2990753650665283,1.0,1.0,0.0,,-1.6353987455368042,1.6353965997695925,2.175305780838244e-06,1.25430166721344,0.8139054179191589,0.8139054179191589,0.0,34.67002868652344,52.0,39717.1953125,0.0,345.95684814453125,1.0,281.2586364746094,284.0240173339844,296.3984375,299.0536499023437,293.1499938964844,293.1499938964844,281.54998779296875,40965.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812564373016357,1.0,0.0,0.0,3.422825574874878,3.4228482246398926,7.817408800292469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.58837890625,0.0,1329.6490478515625,1895.4371337890625,0.0,2301.42822265625,0.858590304851532,1.0,0.0,3.0,1.0,0.0
17827800,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9973494410514832,0.2814647853374481,0.2335666865110397,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.928800404071808,0.2090154141187667,0.1979790776968002,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9973494410514832,0.2900587320327759,0.1816629767417907,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9187049269676208,0.203158900141716,0.1924876570701599,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7787449359893799,0.1236074343323707,0.5568879842758179,284.87457275390625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2834167480469,284.8843078613281,1.0,0.2990753650665283,1.0,1.0,0.0,,-1.6353987455368042,1.6353965997695925,2.175305780838244e-06,1.25430166721344,0.8139054179191589,0.8139054179191589,0.0,34.67002868652344,52.0,39717.1953125,0.0,345.95684814453125,1.0,281.2586364746094,284.0240173339844,296.3984375,299.0536499023437,293.1499938964844,293.1499938964844,281.54998779296875,40965.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812564373016357,1.0,0.0,0.0,3.422825574874878,3.4228482246398926,7.817408800292469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.58837890625,0.0,1329.6490478515625,1895.4371337890625,0.0,2301.42822265625,0.858590304851532,1.0,0.0,3.0,1.0,0.0
17827860,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9988383650779724,0.2860457599163055,0.2436060756444931,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9198171496391296,0.2114953994750976,0.2001403719186782,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9988383650779724,0.2936462461948395,0.1894713938236236,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9098808765411376,0.2054626494646072,0.1944902688264846,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.772816002368927,0.1253828406333923,0.5643513202667236,285.07403564453125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.30328369140625,285.0727233886719,1.0,0.306689441204071,1.0,1.0,0.0,,-1.6707524061203003,1.6707501411437988,2.265788225486176e-06,1.2820191383361816,0.9841238856315612,0.9841238856315612,0.0,36.623046875,55.0,40123.421875,0.0,370.14697265625,1.0,281.5415954589844,284.1903381347656,296.3497314453125,298.9432678222656,293.1499938964844,293.1499938964844,281.25,30701.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714061141014099,1.0,0.0,0.0,3.623038768768311,3.623061656951904,8.758692615629116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.89306640625,0.0,1464.02490234375,1895.4371337890625,0.0,2213.3349609375,0.8955289721488953,1.0,0.0,3.0,1.0,0.0
17827920,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9988383650779724,0.2860457599163055,0.2436060756444931,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9198171496391296,0.2114953994750976,0.2001403719186782,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9988383650779724,0.2936462461948395,0.1894713938236236,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9098808765411376,0.2054626494646072,0.1944902688264846,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.772816002368927,0.1253828406333923,0.5643513202667236,285.07403564453125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.30328369140625,285.0727233886719,1.0,0.306689441204071,1.0,1.0,0.0,,-1.6707524061203003,1.6707501411437988,2.265788225486176e-06,1.2820191383361816,0.9841238856315612,0.9841238856315612,0.0,36.623046875,55.0,40123.421875,0.0,370.14697265625,1.0,281.5415954589844,284.1903381347656,296.3497314453125,298.9432678222656,293.1499938964844,293.1499938964844,281.25,30701.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714061141014099,1.0,0.0,0.0,3.623038768768311,3.623061656951904,8.758692615629116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.89306640625,0.0,1464.02490234375,1895.4371337890625,0.0,2213.3349609375,0.8955289721488953,1.0,0.0,3.0,1.0,0.0
17827980,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.2874239683151245,0.2551845908164978,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9090903401374816,0.2137301713228225,0.2024606168270111,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.2942734062671661,0.1984769105911255,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8997961282730103,0.2075102031230926,0.1966359615325927,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7654497027397156,0.1269636750221252,0.5722927451133728,284.90283203125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.298583984375,284.9090881347656,1.0,0.3144735693931579,1.0,1.0,0.0,,-1.7103703022003174,1.7103679180145264,2.370454922129284e-06,1.3135055303573608,0.8785305619239807,0.8785305619239807,0.0,39.04520034790039,58.0,41617.28515625,0.0,399.0573120117188,1.0,281.25701904296875,284.0041198730469,296.44683837890625,299.2025756835937,293.1499938964844,293.1499938964844,281.54998779296875,37178.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788901686668396,1.0,0.0,0.0,3.6149001121521,3.6149239540100098,8.719385959921055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.3701171875,0.0,1503.203125,1895.4371337890625,0.0,2370.419189453125,0.8979437351226807,1.0,0.0,3.0,1.0,0.0
17828040,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.2874239683151245,0.2551845908164978,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9090903401374816,0.2137301713228225,0.2024606168270111,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.2942734062671661,0.1984769105911255,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8997961282730103,0.2075102031230926,0.1966359615325927,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7654497027397156,0.1269636750221252,0.5722927451133728,284.90283203125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.298583984375,284.9090881347656,1.0,0.3144735693931579,1.0,1.0,0.0,,-1.7103703022003174,1.7103679180145264,2.370454922129284e-06,1.3135055303573608,0.8785305619239807,0.8785305619239807,0.0,39.04520034790039,58.0,41617.28515625,0.0,399.0573120117188,1.0,281.25701904296875,284.0041198730469,296.44683837890625,299.2025756835937,293.1499938964844,293.1499938964844,281.54998779296875,37178.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788901686668396,1.0,0.0,0.0,3.6149001121521,3.6149239540100098,8.719385959921055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.3701171875,0.0,1503.203125,1895.4371337890625,0.0,2370.419189453125,0.8979437351226807,1.0,0.0,3.0,1.0,0.0
17828100,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.996978998184204,0.2879805862903595,0.2589579820632934,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9023359417915344,0.2149714976549148,0.203549787402153,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.2941794991493225,0.2039557248353958,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8932337164878845,0.2086458504199981,0.1976313441991806,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7603592872619629,0.1277797371149063,0.5758563876152039,285.0625915527344,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2946472167969,285.08123779296875,1.0,0.3183979392051697,1.0,1.0,0.0,,-1.7282264232635498,1.7282240390777588,2.418587882857537e-06,1.3276976346969604,0.9921913146972656,0.9921913146972656,0.0,40.48090362548828,58.0,41401.84375,0.0,413.5154113769531,1.0,281.5016174316406,284.1777648925781,296.382080078125,299.02294921875,293.1499938964844,293.1499938964844,281.54998779296875,32741.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846604585647583,1.0,0.0,0.0,3.6799488067626953,3.6799726486206055,9.036013466356962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.32373046875,0.0,1542.1607666015625,1895.4371337890625,0.0,2332.083251953125,0.911863088607788,1.0,0.0,3.0,1.0,0.0
17828160,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9871699810028076,0.289325475692749,0.2599109411239624,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8915175795555115,0.2164198607206344,0.2049148678779602,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9921398758888244,0.294127345085144,0.2059821635484695,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8824610710144043,0.2099798768758773,0.1988920122385025,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7519161105155945,0.1287195980548858,0.5801949501037598,285.1051940917969,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2958679199219,285.1056213378906,1.0,0.322120189666748,1.0,1.0,0.0,,-1.740153670310974,1.7401511669158936,2.451135742376209e-06,1.3372291326522827,1.0,1.0,0.0,42.52198028564453,61.0,41761.69140625,0.0,426.5301818847656,1.0,281.542236328125,284.1861877441406,296.3939514160156,299.09918212890625,293.1499938964844,293.1499938964844,281.25,32123.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847893834114075,1.0,0.0,0.0,3.7749080657958975,3.774932622909546,9.50836863466975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.3515625,0.0,1646.62646484375,1895.4371337890625,0.0,2333.246337890625,0.930487096309662,1.0,0.0,3.0,1.0,0.0
17828220,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.966309368610382,0.2918327450752258,0.2623844146728515,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8714435696601868,0.2188107818365097,0.2074906080961227,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9696969985961914,0.2944495975971222,0.2062507569789886,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8626109957695007,0.2121482938528061,0.2012563645839691,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7366332411766052,0.1303202956914901,0.5885460376739502,284.904052734375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2986145019531,284.9056396484375,1.0,0.3290708065032959,1.0,1.0,0.0,,-1.7594642639160156,1.759461760520935,2.5042895686056e-06,1.352578043937683,0.9256404042243958,0.9256404042243958,0.0,46.76517105102539,64.0,43028.65625,0.0,450.7496032714844,1.0,281.2559509277344,283.96392822265625,296.4664611816406,299.3210754394531,293.1499938964844,293.1499938964844,280.95001220703125,36292.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021271824836731,1.0,0.0,0.0,3.79569935798645,3.795724868774414,9.613397651264677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.51806640625,0.0,1703.6602783203125,1895.4371337890625,0.0,2490.889404296875,0.9375619888305664,1.0,0.0,3.0,1.0,0.0
17828280,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.966309368610382,0.2918327450752258,0.2623844146728515,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8714435696601868,0.2188107818365097,0.2074906080961227,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9696969985961914,0.2944495975971222,0.2062507569789886,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8626109957695007,0.2121482938528061,0.2012563645839691,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7366332411766052,0.1303202956914901,0.5885460376739502,284.904052734375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2986145019531,284.9056396484375,1.0,0.3290708065032959,1.0,1.0,0.0,,-1.7594642639160156,1.759461760520935,2.5042895686056e-06,1.352578043937683,0.9256404042243958,0.9256404042243958,0.0,46.76517105102539,64.0,43028.65625,0.0,450.7496032714844,1.0,281.2559509277344,283.96392822265625,296.4664611816406,299.3210754394531,293.1499938964844,293.1499938964844,280.95001220703125,36292.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021271824836731,1.0,0.0,0.0,3.79569935798645,3.795724868774414,9.613397651264677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.51806640625,0.0,1703.6602783203125,1895.4371337890625,0.0,2490.889404296875,0.9375619888305664,1.0,0.0,3.0,1.0,0.0
17828340,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9463449120521544,0.2943516373634338,0.2646708488464355,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.855085551738739,0.2209134548902511,0.2096161991357803,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.947849690914154,0.2951412200927734,0.2067332565784454,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8465083241462708,0.214020162820816,0.2031686902046203,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7241385579109192,0.1317501813173294,0.5956294536590576,284.85205078125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2967834472656,284.86669921875,1.0,0.3354558944702148,1.0,1.0,0.0,,-1.7761422395706177,1.776139736175537,2.550735189288389e-06,1.3658185005187988,0.8141516447067261,0.8141516447067261,0.0,50.88683319091797,67.0,43483.45703125,0.0,473.4677734375,1.0,280.9574890136719,283.93035888671875,296.4525756835937,299.3493957519531,293.1499938964844,293.1499938964844,281.25,43669.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137711882591248,1.0,0.0,0.0,3.484305620193481,3.4843292236328125,8.10075960089307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.6923828125,0.0,1411.30029296875,1895.4371337890625,0.0,2597.96435546875,0.8758378028869629,1.0,0.0,3.0,1.0,0.0
17828400,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9463449120521544,0.2943516373634338,0.2646708488464355,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.855085551738739,0.2209134548902511,0.2096161991357803,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.947849690914154,0.2951412200927734,0.2067332565784454,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8465083241462708,0.214020162820816,0.2031686902046203,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7241385579109192,0.1317501813173294,0.5956294536590576,284.85205078125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2967834472656,284.86669921875,1.0,0.3354558944702148,1.0,1.0,0.0,,-1.7761422395706177,1.776139736175537,2.550735189288389e-06,1.3658185005187988,0.8141516447067261,0.8141516447067261,0.0,50.88683319091797,67.0,43483.45703125,0.0,473.4677734375,1.0,280.9574890136719,283.93035888671875,296.4525756835937,299.3493957519531,293.1499938964844,293.1499938964844,281.25,43669.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137711882591248,1.0,0.0,0.0,3.484305620193481,3.4843292236328125,8.10075960089307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.6923828125,0.0,1411.30029296875,1895.4371337890625,0.0,2597.96435546875,0.8758378028869629,1.0,0.0,3.0,1.0,0.0
17828460,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9353563189506532,0.2985895574092865,0.2681873738765716,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8465747237205505,0.2239246517419815,0.2123246043920517,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9345346689224244,0.2974208891391754,0.2081170827150344,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8380357623100281,0.216762974858284,0.2056329548358917,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7175582051277161,0.1338013410568237,0.6045246124267578,285.0468139648437,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3114624023437,285.0449523925781,1.0,0.3416910469532013,1.0,1.0,0.0,,-1.7989124059677124,1.7989097833633425,2.6148329652642133e-06,1.3837841749191284,0.9696165919303894,0.9696165919303894,0.0,54.12700271606445,70.0,43648.91796875,0.0,497.8279418945313,1.0,281.2418518066406,284.0898742675781,296.3932189941406,299.2120361328125,293.1499938964844,293.1499938964844,280.95001220703125,31996.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026343584060669,1.0,0.0,0.0,3.665675640106201,3.665699005126953,8.966053428594023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.125,0.0,1520.5970458984375,1895.4371337890625,0.0,2495.534912109375,0.9060010313987732,1.0,0.0,3.0,1.0,0.0
17828520,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9353563189506532,0.2985895574092865,0.2681873738765716,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8465747237205505,0.2239246517419815,0.2123246043920517,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9345346689224244,0.2974208891391754,0.2081170827150344,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8380357623100281,0.216762974858284,0.2056329548358917,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7175582051277161,0.1338013410568237,0.6045246124267578,285.0468139648437,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3114624023437,285.0449523925781,1.0,0.3416910469532013,1.0,1.0,0.0,,-1.7989124059677124,1.7989097833633425,2.6148329652642133e-06,1.3837841749191284,0.9696165919303894,0.9696165919303894,0.0,54.12700271606445,70.0,43648.91796875,0.0,497.8279418945313,1.0,281.2418518066406,284.0898742675781,296.3932189941406,299.2120361328125,293.1499938964844,293.1499938964844,280.95001220703125,31996.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026343584060669,1.0,0.0,0.0,3.665675640106201,3.665699005126953,8.966053428594023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.125,0.0,1520.5970458984375,1895.4371337890625,0.0,2495.534912109375,0.9060010313987732,1.0,0.0,3.0,1.0,0.0
17828580,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9258418083190918,0.3019607961177826,0.2715986669063568,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8396754860877991,0.226629838347435,0.2151297479867935,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9230080246925354,0.2991627156734466,0.2095863223075866,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8311058878898621,0.2192008644342422,0.2081848531961441,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7121439576148987,0.135752186179161,0.6141384840011597,284.8938293457031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3166198730469,284.90118408203125,1.0,0.3479115068912506,1.0,1.0,0.0,,-1.8227519989013672,1.822749376296997,2.683091224753298e-06,1.4026881456375122,0.8591333627700806,0.8591333627700806,0.0,57.30693054199219,73.0,44715.5,0.0,523.28369140625,1.0,280.9571533203125,283.9330444335937,296.47637939453125,299.4295654296875,293.1499938964844,293.1499938964844,281.25,38849.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159399628639221,1.0,0.0,0.0,3.5846989154815674,3.584722757339477,8.574299386054918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.552734375,0.0,1482.6617431640625,1895.4371337890625,0.0,2617.998046875,0.8928192853927612,1.0,0.0,3.0,1.0,0.0
17828640,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9258418083190918,0.3019607961177826,0.2715986669063568,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8396754860877991,0.226629838347435,0.2151297479867935,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9230080246925354,0.2991627156734466,0.2095863223075866,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8311058878898621,0.2192008644342422,0.2081848531961441,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7121439576148987,0.135752186179161,0.6141384840011597,284.8938293457031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3166198730469,284.90118408203125,1.0,0.3479115068912506,1.0,1.0,0.0,,-1.8227519989013672,1.822749376296997,2.683091224753298e-06,1.4026881456375122,0.8591333627700806,0.8591333627700806,0.0,57.30693054199219,73.0,44715.5,0.0,523.28369140625,1.0,280.9571533203125,283.9330444335937,296.47637939453125,299.4295654296875,293.1499938964844,293.1499938964844,281.25,38849.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159399628639221,1.0,0.0,0.0,3.5846989154815674,3.584722757339477,8.574299386054918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.552734375,0.0,1482.6617431640625,1895.4371337890625,0.0,2617.998046875,0.8928192853927612,1.0,0.0,3.0,1.0,0.0
17828700,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9211967587471008,0.3039792478084564,0.2732053697109222,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8363603353500366,0.2281414270401001,0.2164740413427353,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9174169301986694,0.3002595603466034,0.2102410197257995,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8277508020401001,0.2205677479505539,0.2093988060951233,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7094255685806274,0.1368313133716583,0.6188226938247681,285.0506286621094,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3215637207031,285.0657958984375,1.0,0.3509615361690521,1.0,1.0,0.0,,-1.8341612815856927,1.8341586589813232,2.716058133955812e-06,1.4116824865341189,0.9682797789573668,0.9682797789573668,0.0,58.919429779052734,73.0,44391.94921875,0.0,535.9677124023438,1.0,281.2008056640625,284.0996398925781,296.4156188964844,299.2421569824219,293.1499938964844,293.1499938964844,281.25,33397.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101277351379395,1.0,0.0,0.0,3.645773410797119,3.64579701423645,8.868959184837877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.8310546875,0.0,1509.0247802734375,1895.4371337890625,0.0,2564.36962890625,0.9048676490783693,1.0,0.0,3.0,1.0,0.0
17828760,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9187501072883606,0.3063046932220459,0.2752404510974884,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8345369100570679,0.2298556417226791,0.2180638462305069,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9139512181282043,0.3016364872455597,0.2111630141735077,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8258488178253174,0.2221291214227676,0.2108476310968399,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7080526947975159,0.1380552649497985,0.6242578029632568,285.07769775390625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3299255371094,285.07696533203125,1.0,0.3540717363357544,1.0,1.0,0.0,,-1.8478851318359373,1.8478823900222776,2.7560222406464163e-06,1.4224967956542969,1.0,1.0,0.0,60.29903411865234,76.0,44829.11328125,0.0,549.6544799804688,1.0,281.24237060546875,284.0953063964844,296.43194580078125,299.3227233886719,293.1499938964844,293.1499938964844,280.95001220703125,31802.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090642690658569,1.0,0.0,0.0,3.756394386291504,3.756418704986572,9.415332442586076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.1376953125,0.0,1622.470703125,1895.4371337890625,0.0,2554.5791015625,0.9260860085487366,1.0,0.0,3.0,1.0,0.0
17828820,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9121970534324646,0.3097932338714599,0.2787723541259765,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8298930525779724,0.2327462285757064,0.2210552543401718,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9058515429496764,0.3034974932670593,0.2127317041158676,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8210304379463196,0.2247215360403061,0.2135566622018814,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.704382598400116,0.1402034163475036,0.6348159313201904,284.89971923828125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33416748046875,284.9034729003906,1.0,0.3602752387523651,1.0,1.0,0.0,,-1.8735368251800537,1.8735339641571045,2.8317622309259605e-06,1.4427974224090576,0.9069505333900452,0.9069505333900452,0.0,63.35411071777344,79.0,46164.4296875,0.0,577.2489624023438,1.0,280.95703125,283.900390625,296.5092468261719,299.5524597167969,293.1499938964844,293.1499938964844,280.6499938964844,37066.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244578242301941,1.0,0.0,0.0,3.745492458343506,3.745517492294312,9.360760486742948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6484375,0.0,1650.21240234375,1895.4371337890625,0.0,2696.916748046875,0.9270430207252502,1.0,0.0,3.0,1.0,0.0
17828880,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9121970534324646,0.3097932338714599,0.2787723541259765,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8298930525779724,0.2327462285757064,0.2210552543401718,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9058515429496764,0.3034974932670593,0.2127317041158676,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8210304379463196,0.2247215360403061,0.2135566622018814,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.704382598400116,0.1402034163475036,0.6348159313201904,284.89971923828125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33416748046875,284.9034729003906,1.0,0.3602752387523651,1.0,1.0,0.0,,-1.8735368251800537,1.8735339641571045,2.8317622309259605e-06,1.4427974224090576,0.9069505333900452,0.9069505333900452,0.0,63.35411071777344,79.0,46164.4296875,0.0,577.2489624023438,1.0,280.95703125,283.900390625,296.5092468261719,299.5524597167969,293.1499938964844,293.1499938964844,280.6499938964844,37066.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244578242301941,1.0,0.0,0.0,3.745492458343506,3.745517492294312,9.360760486742948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6484375,0.0,1650.21240234375,1895.4371337890625,0.0,2696.916748046875,0.9270430207252502,1.0,0.0,3.0,1.0,0.0
17828940,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9043508172035216,0.3130407035350799,0.2817047834396362,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.824135422706604,0.2354357540607452,0.2236782163381576,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8968259692192078,0.305023193359375,0.2138513326644897,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8150067925453186,0.2270984947681427,0.2158910930156707,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6995622515678406,0.1422040164470672,0.6442700028419495,284.8749694824219,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3349304199219,284.8871765136719,1.0,0.366267055273056,1.0,1.0,0.0,,-1.8957078456878664,1.895704984664917,2.8981291961827083e-06,1.4602994918823242,0.8200594782829285,0.8200594782829285,0.0,66.71810913085938,82.0,46760.8125,0.0,603.9918823242188,1.0,280.6579284667969,283.880859375,296.5033874511719,299.5967712402344,293.1499938964844,293.1499938964844,280.95001220703125,42496.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352099061012268,1.0,0.0,0.0,3.4601125717163086,3.4601359367370605,7.988656420820917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.72412109375,0.0,1378.0711669921875,1895.4371337890625,0.0,2796.99609375,0.8699542284011841,1.0,0.0,3.0,1.0,0.0
17829000,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9043508172035216,0.3130407035350799,0.2817047834396362,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.824135422706604,0.2354357540607452,0.2236782163381576,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8968259692192078,0.305023193359375,0.2138513326644897,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8150067925453186,0.2270984947681427,0.2158910930156707,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6995622515678406,0.1422040164470672,0.6442700028419495,284.8749694824219,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3349304199219,284.8871765136719,1.0,0.366267055273056,1.0,1.0,0.0,,-1.8957078456878664,1.895704984664917,2.8981291961827083e-06,1.4602994918823242,0.8200594782829285,0.8200594782829285,0.0,66.71810913085938,82.0,46760.8125,0.0,603.9918823242188,1.0,280.6579284667969,283.880859375,296.5033874511719,299.5967712402344,293.1499938964844,293.1499938964844,280.95001220703125,42496.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352099061012268,1.0,0.0,0.0,3.4601125717163086,3.4601359367370605,7.988656420820917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.72412109375,0.0,1378.0711669921875,1895.4371337890625,0.0,2796.99609375,0.8699542284011841,1.0,0.0,3.0,1.0,0.0
17829060,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9014747738838196,0.3178291618824005,0.2857385575771332,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8218021392822266,0.2390118986368179,0.2269088476896286,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8921533823013306,0.30780228972435,0.2156181931495666,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8123725056648254,0.2303195744752884,0.2187967300415039,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6980276107788086,0.1447816789150238,0.6554777026176453,285.0495910644531,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3498840332031,285.0476379394531,1.0,0.3723541498184204,1.0,1.0,0.0,,-1.923495411872864,1.923492431640625,2.982400928885909e-06,1.4821220636367798,0.969261348247528,0.969261348247528,0.0,69.4513168334961,85.0,47054.03125,0.0,633.4658203125,1.0,280.9417419433594,284.0227966308594,296.4560546875,299.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,31778.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257705569267273,1.0,0.0,0.0,3.652920961380005,3.652944326400757,8.90376838924567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.6240234375,0.0,1504.8116455078125,1895.4371337890625,0.0,2709.109619140625,0.9029412865638732,1.0,0.0,3.0,1.0,0.0
17829120,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9014747738838196,0.3178291618824005,0.2857385575771332,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8218021392822266,0.2390118986368179,0.2269088476896286,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8921533823013306,0.30780228972435,0.2156181931495666,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8123725056648254,0.2303195744752884,0.2187967300415039,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6980276107788086,0.1447816789150238,0.6554777026176453,285.0495910644531,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3498840332031,285.0476379394531,1.0,0.3723541498184204,1.0,1.0,0.0,,-1.923495411872864,1.923492431640625,2.982400928885909e-06,1.4821220636367798,0.969261348247528,0.969261348247528,0.0,69.4513168334961,85.0,47054.03125,0.0,633.4658203125,1.0,280.9417419433594,284.0227966308594,296.4560546875,299.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,31778.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257705569267273,1.0,0.0,0.0,3.652920961380005,3.652944326400757,8.90376838924567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.6240234375,0.0,1504.8116455078125,1895.4371337890625,0.0,2709.109619140625,0.9029412865638732,1.0,0.0,3.0,1.0,0.0
17829180,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8980720639228821,0.3216080367565155,0.2895121574401855,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8192709684371948,0.2422077655792236,0.230170801281929,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8872085213661194,0.3098965883255005,0.217331200838089,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8095000982284546,0.2331623882055282,0.2217248529195785,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6963977217674255,0.147175058722496,0.6670784950256348,284.9038391113281,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3547058105469,284.9105224609375,1.0,0.3785535097122192,1.0,1.0,0.0,,-1.9514520168304443,1.951448917388916,3.068711748710484e-06,1.5041695833206177,0.8665047287940979,0.8665047287940979,0.0,72.36707305908203,88.0,48264.6875,0.0,664.4442138671875,1.0,280.6572265625,283.8681945800781,296.5357666015625,299.7071533203125,293.1499938964844,293.1499938964844,280.95001220703125,38230.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392801880836487,1.0,0.0,0.0,3.587377548217773,3.587401390075684,8.587118713876407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.28759765625,0.0,1481.0103759765625,1895.4371337890625,0.0,2834.990966796875,0.8930853605270386,1.0,0.0,3.0,1.0,0.0
17829240,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8980720639228821,0.3216080367565155,0.2895121574401855,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8192709684371948,0.2422077655792236,0.230170801281929,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8872085213661194,0.3098965883255005,0.217331200838089,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8095000982284546,0.2331623882055282,0.2217248529195785,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6963977217674255,0.147175058722496,0.6670784950256348,284.9038391113281,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3547058105469,284.9105224609375,1.0,0.3785535097122192,1.0,1.0,0.0,,-1.9514520168304443,1.951448917388916,3.068711748710484e-06,1.5041695833206177,0.8665047287940979,0.8665047287940979,0.0,72.36707305908203,88.0,48264.6875,0.0,664.4442138671875,1.0,280.6572265625,283.8681945800781,296.5357666015625,299.7071533203125,293.1499938964844,293.1499938964844,280.95001220703125,38230.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392801880836487,1.0,0.0,0.0,3.587377548217773,3.587401390075684,8.587118713876407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.28759765625,0.0,1481.0103759765625,1895.4371337890625,0.0,2834.990966796875,0.8930853605270386,1.0,0.0,3.0,1.0,0.0
17829300,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8961532711982727,0.3238504230976105,0.2913044393062591,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8178293108940125,0.243971899151802,0.2317417860031128,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8845301270484924,0.311172604560852,0.2181055098772049,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8078582286834717,0.2347363084554672,0.2231238931417465,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.695404052734375,0.1484695225954055,0.672691822052002,285.05615234375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3594970703125,285.0689392089844,1.0,0.3816233575344085,1.0,1.0,0.0,,-1.964838981628418,1.9648358821868896,3.1104411846172297e-06,1.5146636962890625,0.9755977392196656,0.9755977392196656,0.0,73.88533782958984,88.0,47983.0625,0.0,679.9716796875,1.0,280.9010009765625,284.0273742675781,296.47918701171875,299.52490234375,293.1499938964844,293.1499938964844,280.95001220703125,33051.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341371417045593,1.0,0.0,0.0,3.655871868133545,3.655895471572876,8.918159437598661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.5859375,0.0,1517.6142578125,1895.4371337890625,0.0,2786.990966796875,0.9067086577415466,1.0,0.0,3.0,1.0,0.0
17829360,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8956712484359741,0.326384037733078,0.2935273051261902,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8174809217453003,0.2459325790405273,0.2335607707500457,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8831918239593506,0.3127093315124511,0.2191404998302459,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8073520660400391,0.2364977151155471,0.2247585505247116,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.6954638957977295,0.1499030590057373,0.6790514588356018,285.078369140625,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.36724853515625,285.0780334472656,1.0,0.3847744166851043,1.0,1.0,0.0,,-1.9805339574813845,1.9805307388305664,3.159763309668051e-06,1.526964783668518,1.0,1.0,0.0,75.17729187011719,91.0,48462.703125,0.0,696.772216796875,1.0,280.9424133300781,284.0225830078125,296.49639892578125,299.6104431152344,293.1499938964844,293.1499938964844,280.6499938964844,31872.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336268067359924,1.0,0.0,0.0,3.760945081710816,3.760969400405884,9.438158485863825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.763671875,0.0,1628.3192138671875,1895.4371337890625,0.0,2782.232666015625,0.9271368384361268,1.0,0.0,3.0,1.0,0.0
17829420,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8929570913314819,0.3302724957466125,0.2974013388156891,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8155670166015625,0.2492868602275848,0.2369860559701919,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8790242075920105,0.3148707747459411,0.2209144532680511,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8050391674041748,0.2394564896821975,0.227813109755516,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6944639086723328,0.1524289548397064,0.6913180947303772,284.905517578125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37109375,284.9094543457031,1.0,0.3910859227180481,1.0,1.0,0.0,,-2.009833812713623,2.0098307132720947,3.2531261240364984e-06,1.5500186681747437,0.9147308468818665,0.9147308468818665,0.0,78.14029693603516,94.0,49943.30859375,0.0,730.6546020507812,1.0,280.6560974121094,283.8293762207031,296.5702209472656,299.84674072265625,293.1499938964844,293.1499938964844,280.3500061035156,36739.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487217426300049,1.0,0.0,0.0,3.75825834274292,3.7582833766937256,9.424678069080984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.4736328125,0.0,1662.6798095703125,1895.4371337890625,0.0,2923.2998046875,0.9297378063201904,1.0,0.0,3.0,1.0,0.0
