time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8929570913314819,0.3302724957466125,0.2974013388156891,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8155670166015625,0.2492868602275848,0.2369860559701919,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8790242075920105,0.3148707747459411,0.2209144532680511,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8050391674041748,0.2394564896821975,0.227813109755516,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6944639086723328,0.1524289548397064,0.6913180947303772,284.905517578125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37109375,284.9094543457031,1.0,0.3910859227180481,1.0,1.0,0.0,,-2.009833812713623,2.0098307132720947,3.2531261240364984e-06,1.5500186681747437,0.9147308468818665,0.9147308468818665,0.0,78.14029693603516,94.0,49943.30859375,0.0,730.6546020507812,1.0,280.6560974121094,283.8293762207031,296.5702209472656,299.84674072265625,293.1499938964844,293.1499938964844,280.3500061035156,36739.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487217426300049,1.0,0.0,0.0,3.75825834274292,3.7582833766937256,9.424678069080984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.4736328125,0.0,1662.6798095703125,1895.4371337890625,0.0,2923.2998046875,0.9297378063201904,1.0,0.0,3.0,1.0,0.0
17829540,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.888706386089325,0.3340501487255096,0.3007665872573852,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8123355507850647,0.2524481415748596,0.2400386482477188,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8733195662498474,0.3166889250278473,0.2222303301095962,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8013011813163757,0.2421753704547882,0.2304631024599075,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6921400427818298,0.154771938920021,0.7022902965545654,284.8829345703125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3724670410156,284.8929748535156,1.0,0.3972029387950897,1.0,1.0,0.0,,-2.0354809761047363,2.035477638244629,3.3359808639943367e-06,1.5701379776000977,0.8343043327331543,0.8343043327331543,0.0,81.46202850341797,97.0,50680.45703125,0.0,763.56787109375,1.0,280.3576965332031,283.8021850585937,296.56549072265625,299.9005126953125,293.1499938964844,293.1499938964844,280.6499938964844,41510.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591527938842773,1.0,0.0,0.0,3.510746717453003,3.510770320892334,8.224173484450148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.7626953125,0.0,1423.3515625,1895.4371337890625,0.0,3021.0595703125,0.8801205158233643,1.0,0.0,3.0,1.0,0.0
17829600,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.888706386089325,0.3340501487255096,0.3007665872573852,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8123355507850647,0.2524481415748596,0.2400386482477188,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8733195662498474,0.3166889250278473,0.2222303301095962,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8013011813163757,0.2421753704547882,0.2304631024599075,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6921400427818298,0.154771938920021,0.7022902965545654,284.8829345703125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3724670410156,284.8929748535156,1.0,0.3972029387950897,1.0,1.0,0.0,,-2.0354809761047363,2.035477638244629,3.3359808639943367e-06,1.5701379776000977,0.8343043327331543,0.8343043327331543,0.0,81.46202850341797,97.0,50680.45703125,0.0,763.56787109375,1.0,280.3576965332031,283.8021850585937,296.56549072265625,299.9005126953125,293.1499938964844,293.1499938964844,280.6499938964844,41510.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591527938842773,1.0,0.0,0.0,3.510746717453003,3.510770320892334,8.224173484450148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.7626953125,0.0,1423.3515625,1895.4371337890625,0.0,3021.0595703125,0.8801205158233643,1.0,0.0,3.0,1.0,0.0
17829660,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8882561326026917,0.3394473493099212,0.3053241074085235,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8120089769363403,0.2565384805202484,0.2437343150377273,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8710543513298035,0.319764643907547,0.2241964489221573,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.800589382648468,0.2457586526870727,0.2336948066949844,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.6925025582313538,0.1577095240354538,0.7150379419326782,285.0525817871094,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3876342773437,285.0507507324219,1.0,0.403454065322876,1.0,1.0,0.0,,-2.066938877105713,2.066935539245605,3.4389775009913137e-06,1.5946992635726929,0.9832661151885986,0.9832661151885986,0.0,84.11180114746094,100.0,51021.63671875,0.0,799.9520874023438,1.0,280.6424255371094,283.943603515625,296.5247802734375,299.79559326171875,293.1499938964844,293.1499938964844,280.3500061035156,31831.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509384989738464,1.0,0.0,0.0,3.696746587753296,3.696770429611206,9.118694492826762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.9091796875,0.0,1554.2100830078125,1895.4371337890625,0.0,2944.0615234375,0.9127951264381408,1.0,0.0,3.0,1.0,0.0
17829720,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8882561326026917,0.3394473493099212,0.3053241074085235,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8120089769363403,0.2565384805202484,0.2437343150377273,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8710543513298035,0.319764643907547,0.2241964489221573,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.800589382648468,0.2457586526870727,0.2336948066949844,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.6925025582313538,0.1577095240354538,0.7150379419326782,285.0525817871094,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3876342773437,285.0507507324219,1.0,0.403454065322876,1.0,1.0,0.0,,-2.066938877105713,2.066935539245605,3.4389775009913137e-06,1.5946992635726929,0.9832661151885986,0.9832661151885986,0.0,84.11180114746094,100.0,51021.63671875,0.0,799.9520874023438,1.0,280.6424255371094,283.943603515625,296.5247802734375,299.79559326171875,293.1499938964844,293.1499938964844,280.3500061035156,31831.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509384989738464,1.0,0.0,0.0,3.696746587753296,3.696770429611206,9.118694492826762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.9091796875,0.0,1554.2100830078125,1895.4371337890625,0.0,2944.0615234375,0.9127951264381408,1.0,0.0,3.0,1.0,0.0
17829780,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.88702791929245,0.3437573909759521,0.3095837533473968,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8112786412239075,0.2602122724056244,0.2474501878023147,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8682898879051208,0.3221219778060913,0.2260923832654953,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7994534969329834,0.2489242553710937,0.2369312793016433,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6925573945045471,0.1604265719652176,0.7281107902526855,284.90875244140625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3924255371094,284.91455078125,1.0,0.409837007522583,1.0,1.0,0.0,,-2.098385810852051,2.098382472991944,3.543807224559714e-06,1.6193574666976929,0.884083092212677,0.884083092212677,0.0,87.00030517578125,103.0,52397.62890625,0.0,838.163818359375,1.0,280.3567810058594,283.78533935546875,296.6010131835937,300.0290222167969,293.1499938964844,293.1499938964844,280.6499938964844,37695.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642284274101257,1.0,0.0,0.0,3.648460149765015,3.648484230041504,8.882034876478428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.73388671875,0.0,1544.1385498046875,1895.4371337890625,0.0,3068.66748046875,0.9062477350234984,1.0,0.0,3.0,1.0,0.0
17829840,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.88702791929245,0.3437573909759521,0.3095837533473968,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8112786412239075,0.2602122724056244,0.2474501878023147,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8682898879051208,0.3221219778060913,0.2260923832654953,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7994534969329834,0.2489242553710937,0.2369312793016433,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6925573945045471,0.1604265719652176,0.7281107902526855,284.90875244140625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3924255371094,284.91455078125,1.0,0.409837007522583,1.0,1.0,0.0,,-2.098385810852051,2.098382472991944,3.543807224559714e-06,1.6193574666976929,0.884083092212677,0.884083092212677,0.0,87.00030517578125,103.0,52397.62890625,0.0,838.163818359375,1.0,280.3567810058594,283.78533935546875,296.6010131835937,300.0290222167969,293.1499938964844,293.1499938964844,280.6499938964844,37695.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642284274101257,1.0,0.0,0.0,3.648460149765015,3.648484230041504,8.882034876478428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.73388671875,0.0,1544.1385498046875,1895.4371337890625,0.0,3068.66748046875,0.9062477350234984,1.0,0.0,3.0,1.0,0.0
17829900,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8861503601074219,0.3462845683097839,0.3116128742694855,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8106939196586609,0.2622250914573669,0.2492430806159973,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8666653633117676,0.3235411345958709,0.2269582748413086,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.798653244972229,0.2506657242774963,0.2384775727987289,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6923598647117615,0.1618851870298385,0.734417200088501,285.0608825683594,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.397216796875,285.07208251953125,1.0,0.4129977226257324,1.0,1.0,0.0,,-2.113444566726685,2.113440990447998,3.5944924547948176e-06,1.6310920715332031,0.9948100447654724,0.9948100447654724,0.0,88.51316833496094,103.0,52113.91796875,0.0,857.2924194335938,1.0,280.6025085449219,283.9440002441406,296.54840087890625,299.8486633300781,293.1499938964844,293.1499938964844,280.6499938964844,32998.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595348596572876,1.0,0.0,0.0,3.7160720825195312,3.716096162796021,9.214283522851474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.599609375,0.0,1585.0643310546875,1895.4371337890625,0.0,3024.642822265625,0.919988751411438,1.0,0.0,3.0,1.0,0.0
17829960,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8865615725517273,0.3491136431694031,0.3140915334224701,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8111292123794556,0.2644455134868622,0.2512974143028259,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.866206169128418,0.325225830078125,0.2280910313129425,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.7989059686660767,0.2526042461395263,0.2402703613042831,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6931118965148926,0.1634915918111801,0.7415129542350769,285.0869445800781,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4051208496094,285.0882263183594,1.0,0.416250079870224,1.0,1.0,0.0,,-2.130922555923462,2.1309187412261963,3.6538110634865006e-06,1.6447136402130127,1.0,1.0,0.0,89.77601623535156,106.0,52582.41015625,0.0,878.0083618164062,1.0,280.6427307128906,283.9488525390625,296.56610107421875,299.93603515625,293.1499938964844,293.1499938964844,280.3500061035156,32556.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593238592147827,1.0,0.0,0.0,3.800168514251709,3.800193548202514,9.636049753680709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.8271484375,0.0,1679.9189453125,1895.4371337890625,0.0,3022.663818359375,0.9365046620368958,1.0,0.0,3.0,1.0,0.0
17830020,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8867448568344116,0.3515935242176056,0.3165839612483978,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8114428520202637,0.2665567100048065,0.2534387707710266,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.865561842918396,0.3266650736331939,0.229249820113182,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7990269660949707,0.2544275224208832,0.2421376556158065,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6937862038612366,0.1650496572256088,0.7489889860153198,284.947998046875,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4090576171875,284.9349975585937,1.0,0.4196737110614776,1.0,1.0,0.0,,-2.149104118347168,2.1491003036499023,3.716159881150816e-06,1.6589361429214478,0.9653514623641968,0.9653514623641968,0.0,91.16431427001952,106.0,54012.55859375,0.0,900.1470947265625,1.0,280.39019775390625,283.7682189941406,296.6369934082031,300.1984558105469,293.1499938964844,293.1499938964844,280.3500061035156,33876.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688093423843384,1.0,0.0,0.0,3.83931040763855,3.8393359184265137,9.835574701355654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.552734375,0.0,1737.449951171875,1895.4371337890625,0.0,3111.64111328125,0.945634126663208,1.0,0.0,3.0,1.0,0.0
17830080,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8856973648071289,0.3535100221633911,0.3184486925601959,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8107971549034119,0.2682915031909942,0.2551909983158111,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8639053106307983,0.3276866972446441,0.2300691455602646,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7981686592102051,0.2558985948562622,0.2436422109603881,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6935340166091919,0.1663403809070587,0.755236029624939,284.91912841796875,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4085693359375,284.92218017578125,1.0,0.4227715134620666,1.0,1.0,0.0,,-2.1637449264526367,2.163741111755371,3.76679167857219e-06,1.6703962087631226,0.937657356262207,0.937657356262207,0.0,92.71955871582033,109.0,54264.4609375,0.0,919.8263549804688,1.0,280.3558044433594,283.75341796875,296.6363525390625,300.18121337890625,293.1499938964844,293.1499938964844,280.04998779296875,36147.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736787438392639,1.0,0.0,0.0,3.8150320053100586,3.8150577545166016,9.711574193715933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.32421875,0.0,1725.7969970703125,1895.4371337890625,0.0,3157.31591796875,0.9421627521514891,1.0,0.0,3.0,1.0,0.0
17830140,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8829118609428406,0.3575257658958435,0.3220708072185516,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8088857531547546,0.27183997631073,0.2586254179477691,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.859886646270752,0.3297352492809295,0.2315537482500076,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7957973480224609,0.258878082036972,0.2465489357709884,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6924125552177429,0.168939933180809,0.7674055099487305,284.8854064941406,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4073791503906,284.89361572265625,1.0,0.4290595948696136,1.0,1.0,0.0,,-2.19211220741272,2.192108392715454,3.865822691295762e-06,1.692529797554016,0.8550282716751099,0.8550282716751099,0.0,96.1164093017578,112.0,55155.62890625,0.0,960.0656127929688,1.0,280.05718994140625,283.7077331542969,296.6349792480469,300.2493896484375,293.1499938964844,293.1499938964844,280.3500061035156,40704.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838645219802856,1.0,0.0,0.0,3.6060731410980233,3.606097459793091,8.67685514549521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.2685546875,0.0,1519.62158203125,1895.4371337890625,0.0,3252.78564453125,0.9001746773719788,1.0,0.0,3.0,1.0,0.0
17830200,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8829118609428406,0.3575257658958435,0.3220708072185516,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8088857531547546,0.27183997631073,0.2586254179477691,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.859886646270752,0.3297352492809295,0.2315537482500076,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7957973480224609,0.258878082036972,0.2465489357709884,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6924125552177429,0.168939933180809,0.7674055099487305,284.8854064941406,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4073791503906,284.89361572265625,1.0,0.4290595948696136,1.0,1.0,0.0,,-2.19211220741272,2.192108392715454,3.865822691295762e-06,1.692529797554016,0.8550282716751099,0.8550282716751099,0.0,96.1164093017578,112.0,55155.62890625,0.0,960.0656127929688,1.0,280.05718994140625,283.7077331542969,296.6349792480469,300.2493896484375,293.1499938964844,293.1499938964844,280.3500061035156,40704.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838645219802856,1.0,0.0,0.0,3.6060731410980233,3.606097459793091,8.67685514549521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.2685546875,0.0,1519.62158203125,1895.4371337890625,0.0,3252.78564453125,0.9001746773719788,1.0,0.0,3.0,1.0,0.0
17830260,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8834859728813171,0.3631974458694458,0.3268478810787201,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8096320033073425,0.2763471305370331,0.262692928314209,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8588531613349915,0.3330667912960052,0.2336854040622711,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7961359620094299,0.2627590000629425,0.2500395178794861,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6936892867088318,0.1721614599227905,0.7813383340835571,285.0582580566406,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4208374023437,285.0572509765625,1.0,0.4354705214500427,1.0,1.0,0.0,,-2.22621750831604,2.226213455200196,3.986494448326994e-06,1.7190152406692505,1.0,1.0,0.0,98.7732925415039,115.0,55482.01171875,0.0,1004.275390625,1.0,280.3431091308594,283.8583374023437,296.5999450683594,300.1494140625,293.1499938964844,293.1499938964844,280.04998779296875,32167.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766463398933411,1.0,0.0,0.0,3.773951768875122,3.7739763259887695,9.503552291789674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.291015625,0.0,1645.843017578125,1895.4371337890625,0.0,3185.14404296875,0.9304587244987488,1.0,0.0,3.0,1.0,0.0
17830320,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8834859728813171,0.3631974458694458,0.3268478810787201,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8096320033073425,0.2763471305370331,0.262692928314209,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8588531613349915,0.3330667912960052,0.2336854040622711,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7961359620094299,0.2627590000629425,0.2500395178794861,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6936892867088318,0.1721614599227905,0.7813383340835571,285.0582580566406,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4208374023437,285.0572509765625,1.0,0.4354705214500427,1.0,1.0,0.0,,-2.22621750831604,2.226213455200196,3.986494448326994e-06,1.7190152406692505,1.0,1.0,0.0,98.7732925415039,115.0,55482.01171875,0.0,1004.275390625,1.0,280.3431091308594,283.8583374023437,296.5999450683594,300.1494140625,293.1499938964844,293.1499938964844,280.04998779296875,32167.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766463398933411,1.0,0.0,0.0,3.773951768875122,3.7739763259887695,9.503552291789674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.291015625,0.0,1645.843017578125,1895.4371337890625,0.0,3185.14404296875,0.9304587244987488,1.0,0.0,3.0,1.0,0.0
17830380,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8832741379737854,0.3677141964435577,0.3313031196594238,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8099448084831238,0.2804009914398193,0.2667732238769531,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8573130369186401,0.3356581628322601,0.2357440292835235,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7960399389266968,0.266196608543396,0.2535367906093597,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6946367025375366,0.1751359105110168,0.795590341091156,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4235534667969,284.91949462890625,1.0,0.4420118927955627,1.0,1.0,0.0,,-2.260267734527588,2.260263442993164,4.109169367438881e-06,1.745586395263672,0.9125316739082336,0.9125316739082336,0.0,101.6873779296875,118.0,57048.83984375,0.0,1050.6136474609375,1.0,280.0569763183594,283.6934509277344,296.6715393066406,300.3907165527344,293.1499938964844,293.1499938964844,279.75,36996.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893249034881592,1.0,0.0,0.0,3.747019290924072,3.747044324874878,9.368393421027575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.884765625,0.0,1651.463623046875,1895.4371337890625,0.0,3303.8935546875,0.9277645945549012,1.0,0.0,3.0,1.0,0.0
17830440,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8832741379737854,0.3677141964435577,0.3313031196594238,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8099448084831238,0.2804009914398193,0.2667732238769531,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8573130369186401,0.3356581628322601,0.2357440292835235,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7960399389266968,0.266196608543396,0.2535367906093597,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6946367025375366,0.1751359105110168,0.795590341091156,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4235534667969,284.91949462890625,1.0,0.4420118927955627,1.0,1.0,0.0,,-2.260267734527588,2.260263442993164,4.109169367438881e-06,1.745586395263672,0.9125316739082336,0.9125316739082336,0.0,101.6873779296875,118.0,57048.83984375,0.0,1050.6136474609375,1.0,280.0569763183594,283.6934509277344,296.6715393066406,300.3907165527344,293.1499938964844,293.1499938964844,279.75,36996.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893249034881592,1.0,0.0,0.0,3.747019290924072,3.747044324874878,9.368393421027575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.884765625,0.0,1651.463623046875,1895.4371337890625,0.0,3303.8935546875,0.9277645945549012,1.0,0.0,3.0,1.0,0.0
17830500,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8824880123138428,0.369807481765747,0.333268254995346,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8095456957817078,0.28231081366539,0.2686549127101898,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8559428453445435,0.3367896676063537,0.2366019785404205,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7954175472259521,0.2677926123142242,0.2551250159740448,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6945712566375732,0.1765291392803192,0.8021881580352783,284.824462890625,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42315673828125,284.823486328125,1.0,0.4452120661735534,1.0,1.0,0.0,,-2.275752544403076,2.2757484912872314,4.165559857938206e-06,1.7576406002044678,0.8275308012962341,0.8275308012962341,0.0,103.31736755371094,118.0,57911.484375,0.0,1073.2786865234375,1.0,279.7982482910156,283.5804748535156,296.6991271972656,300.5531005859375,293.1499938964844,293.1499938964844,279.75,41029.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966739177703857,1.0,0.0,0.0,3.657781839370728,3.657806873321533,8.927480621423456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.5185546875,0.0,1579.5562744140625,1895.4371337890625,0.0,3372.560791015625,0.9080398082733154,1.0,0.0,3.0,1.0,0.0
17830560,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8815948963165283,0.3720436990261078,0.335176408290863,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8090440630912781,0.2842791676521301,0.2704895138740539,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8544756174087524,0.3380029499530792,0.2374116778373718,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7946876287460327,0.2694368958473205,0.2566615045070648,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6943894624710083,0.1779457181692123,0.8085854649543762,284.90350341796875,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4235534667969,284.909912109375,1.0,0.4483660459518432,1.0,1.0,0.0,,-2.29075026512146,2.290745973587036,4.220527443976607e-06,1.7692946195602417,0.8499324321746826,0.8499324321746826,0.0,104.9773406982422,121.0,57969.5390625,0.0,1095.809814453125,1.0,279.7579650878906,283.6624450683594,296.6747436523437,300.4642639160156,293.1499938964844,293.1499938964844,280.04998779296875,40100.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982250094413757,1.0,0.0,0.0,3.5458343029022217,3.545858144760132,8.389386039198143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.8037109375,0.0,1450.141845703125,1895.4371337890625,0.0,3387.032958984375,0.8867043852806091,1.0,0.0,3.0,1.0,0.0
17830620,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8828704953193665,0.3778701722621918,0.3401392698287964,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8105022311210632,0.2890544533729553,0.2748300433158874,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8542287349700928,0.3415108919143677,0.2396946847438812,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7957383990287781,0.2735173106193542,0.2603601813316345,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.6962876319885254,0.1813509315252304,0.8233819007873535,285.0538330078125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43658447265625,285.0521850585937,1.0,0.4548856616020202,1.0,1.0,0.0,,-2.3268792629241943,2.3268749713897705,4.354365955805406e-06,1.797290563583374,0.9923520684242249,0.9923520684242249,0.0,107.56082916259766,124.0,58410.03515625,0.0,1145.5574951171875,1.0,280.042724609375,283.7917785644531,296.6484069824219,300.38140869140625,293.1499938964844,293.1499938964844,279.75,31893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917366862297058,1.0,0.0,0.0,3.72622275352478,3.7262468338012695,9.264690561394672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.9482421875,0.0,1588.2708740234375,1895.4371337890625,0.0,3326.4453125,0.9194312691688538,1.0,0.0,3.0,1.0,0.0
17830680,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8828704953193665,0.3778701722621918,0.3401392698287964,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8105022311210632,0.2890544533729553,0.2748300433158874,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8542287349700928,0.3415108919143677,0.2396946847438812,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7957383990287781,0.2735173106193542,0.2603601813316345,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.6962876319885254,0.1813509315252304,0.8233819007873535,285.0538330078125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43658447265625,285.0521850585937,1.0,0.4548856616020202,1.0,1.0,0.0,,-2.3268792629241943,2.3268749713897705,4.354365955805406e-06,1.797290563583374,0.9923520684242249,0.9923520684242249,0.0,107.56082916259766,124.0,58410.03515625,0.0,1145.5574951171875,1.0,280.042724609375,283.7917785644531,296.6484069824219,300.38140869140625,293.1499938964844,293.1499938964844,279.75,31893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917366862297058,1.0,0.0,0.0,3.72622275352478,3.7262468338012695,9.264690561394672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.9482421875,0.0,1588.2708740234375,1895.4371337890625,0.0,3326.4453125,0.9194312691688538,1.0,0.0,3.0,1.0,0.0
17830740,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8829970955848694,0.3824523687362671,0.3446488082408905,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8112084865570068,0.2933054864406585,0.279098778963089,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8531444072723389,0.3442052006721496,0.2418231964111328,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7960317134857178,0.2770867645740509,0.2639844715595245,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6975547075271606,0.1844522505998611,0.8382261991500854,284.9187316894531,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4381408691406,284.9232482910156,1.0,0.4615139365196228,1.0,1.0,0.0,,-2.3621721267700195,2.362167835235596,4.487470505409874e-06,1.824770331382752,0.901557683944702,0.901557683944702,0.0,110.51081848144533,127.0,59989.38671875,0.0,1197.182373046875,1.0,279.7565612792969,283.6349182128906,296.7176818847656,300.6242370605469,293.1499938964844,293.1499938964844,280.04998779296875,37057.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90407133102417,1.0,0.0,0.0,3.6942124366760254,3.694236993789673,9.106196330321836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9384765625,0.0,1590.923583984375,1895.4371337890625,0.0,3441.504638671875,0.916083812713623,1.0,0.0,3.0,1.0,0.0
17830800,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8829970955848694,0.3824523687362671,0.3446488082408905,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8112084865570068,0.2933054864406585,0.279098778963089,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8531444072723389,0.3442052006721496,0.2418231964111328,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7960317134857178,0.2770867645740509,0.2639844715595245,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6975547075271606,0.1844522505998611,0.8382261991500854,284.9187316894531,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4381408691406,284.9232482910156,1.0,0.4615139365196228,1.0,1.0,0.0,,-2.3621721267700195,2.362167835235596,4.487470505409874e-06,1.824770331382752,0.901557683944702,0.901557683944702,0.0,110.51081848144533,127.0,59989.38671875,0.0,1197.182373046875,1.0,279.7565612792969,283.6349182128906,296.7176818847656,300.6242370605469,293.1499938964844,293.1499938964844,280.04998779296875,37057.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90407133102417,1.0,0.0,0.0,3.6942124366760254,3.694236993789673,9.106196330321836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9384765625,0.0,1590.923583984375,1895.4371337890625,0.0,3441.504638671875,0.916083812713623,1.0,0.0,3.0,1.0,0.0
17830860,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8831654787063599,0.3878593444824219,0.3492893576622009,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8117929697036743,0.2978241443634033,0.2833244204521179,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8520112633705139,0.3473567962646484,0.2439397871494293,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.7961774468421936,0.2808674275875091,0.2675321102142334,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.6985496878623962,0.1875722855329513,0.8524541258811951,285.091796875,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44561767578125,285.0931396484375,1.0,0.4680734872817993,1.0,1.0,0.0,,-2.3967180252075195,2.396713256835937,4.619552328222198e-06,1.8515411615371704,1.0,1.0,0.0,113.50813293457033,130.0,60167.08984375,0.0,1249.4918212890625,1.0,280.04351806640625,283.79742431640625,296.6910705566406,300.539794921875,293.1499938964844,293.1499938964844,279.75,33032.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000468254089355,1.0,0.0,0.0,3.829567432403565,3.829592704772949,9.785718475541216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.60546875,0.0,1718.97998046875,1895.4371337890625,0.0,3404.0205078125,0.9433804750442504,1.0,0.0,3.0,1.0,0.0
17830920,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8831654787063599,0.3878593444824219,0.3492893576622009,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8117929697036743,0.2978241443634033,0.2833244204521179,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8520112633705139,0.3473567962646484,0.2439397871494293,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.7961774468421936,0.2808674275875091,0.2675321102142334,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.6985496878623962,0.1875722855329513,0.8524541258811951,285.091796875,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44561767578125,285.0931396484375,1.0,0.4680734872817993,1.0,1.0,0.0,,-2.3967180252075195,2.396713256835937,4.619552328222198e-06,1.8515411615371704,1.0,1.0,0.0,113.50813293457033,130.0,60167.08984375,0.0,1249.4918212890625,1.0,280.04351806640625,283.79742431640625,296.6910705566406,300.539794921875,293.1499938964844,293.1499938964844,279.75,33032.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000468254089355,1.0,0.0,0.0,3.829567432403565,3.829592704772949,9.785718475541216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.60546875,0.0,1718.97998046875,1895.4371337890625,0.0,3404.0205078125,0.9433804750442504,1.0,0.0,3.0,1.0,0.0
17830980,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8814406394958496,0.3917950689792633,0.3533608317375183,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8107270002365112,0.301409900188446,0.2871161997318268,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8492357134819031,0.3493754863739013,0.2457039356231689,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7945923805236816,0.2837200462818146,0.2706307172775268,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.69773930311203,0.1898824125528335,0.8645164370536804,284.9267272949219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4398193359375,284.9289855957031,1.0,0.4744134247303009,1.0,1.0,0.0,,-2.426506996154785,2.426502227783203,4.735302809422137e-06,1.874760746955872,0.9506610631942748,0.9506610631942748,0.0,117.12564086914062,118.0,61943.75390625,0.0,1299.938720703125,1.0,279.7557373046875,283.6017150878906,296.7553100585937,300.788330078125,293.1499938964844,293.1499938964844,279.45001220703125,35929.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125575423240662,1.0,0.0,0.0,3.848180055618286,3.848206043243408,9.881071036943467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.7861328125,0.0,1764.47802734375,1895.4371337890625,0.0,3520.32373046875,0.9495293498039246,1.0,0.0,3.0,1.0,0.0
17831040,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8814406394958496,0.3917950689792633,0.3533608317375183,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8107270002365112,0.301409900188446,0.2871161997318268,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8492357134819031,0.3493754863739013,0.2457039356231689,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7945923805236816,0.2837200462818146,0.2706307172775268,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.69773930311203,0.1898824125528335,0.8645164370536804,284.9267272949219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4398193359375,284.9289855957031,1.0,0.4744134247303009,1.0,1.0,0.0,,-2.426506996154785,2.426502227783203,4.735302809422137e-06,1.874760746955872,0.9506610631942748,0.9506610631942748,0.0,117.12564086914062,118.0,61943.75390625,0.0,1299.938720703125,1.0,279.7557373046875,283.6017150878906,296.7553100585937,300.788330078125,293.1499938964844,293.1499938964844,279.45001220703125,35929.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125575423240662,1.0,0.0,0.0,3.848180055618286,3.848206043243408,9.881071036943467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.7861328125,0.0,1764.47802734375,1895.4371337890625,0.0,3520.32373046875,0.9495293498039246,1.0,0.0,3.0,1.0,0.0
17831100,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8835750222206116,0.3934104144573211,0.3548735380172729,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.812817394733429,0.3028960227966308,0.2885840237140655,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8505783677101135,0.3500266075134277,0.2462172508239746,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7964878082275391,0.2848294377326965,0.2717487215995788,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.6996316909790039,0.1907414197921753,0.8686895370483398,284.8218078613281,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4337158203125,284.8197631835937,1.0,0.4753503501415252,1.0,1.0,0.0,,-2.437066078186035,2.437061309814453,4.77669755127863e-06,1.8829959630966189,0.8575988411903381,0.8575988411903381,0.0,117.02940368652344,118.0,62834.7890625,0.0,1312.360595703125,1.0,279.4955139160156,283.47467041015625,296.7807312011719,300.9522705078125,293.1499938964844,293.1499938964844,279.45001220703125,39967.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919497847557068,1.0,0.0,0.0,3.774858236312866,3.774883985519409,9.508117955192574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.4755859375,0.0,1707.269287109375,1895.4371337890625,0.0,3584.5234375,0.933555543422699,1.0,0.0,3.0,1.0,0.0
17831160,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8880280256271362,0.39516082406044,0.3562400937080383,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8168119192123413,0.3043898344039917,0.2898790538311004,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8539942502975464,0.3507145941257477,0.2465923279523849,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.800400972366333,0.2859286367893219,0.2726830840110779,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7032636404037476,0.191550001502037,0.8719791173934937,284.8885498046875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.428466796875,284.8945617675781,1.0,0.4753333330154419,1.0,1.0,0.0,,-2.4457895755767822,2.4457848072052,4.810958671441767e-06,1.8897583484649656,0.8685954213142395,0.8685954213142395,0.0,115.64408111572266,106.0,62730.4765625,0.0,1317.25048828125,1.0,279.4570617675781,283.54638671875,296.7578125,300.8570251464844,293.1499938964844,293.1499938964844,279.75,40106.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920735776424408,1.0,0.0,0.0,3.662632942199707,3.6626577377319336,8.951175800575584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.490234375,0.0,1578.1016845703125,1895.4371337890625,0.0,3595.947265625,0.912134289741516,1.0,0.0,3.0,1.0,0.0
17831220,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8974273204803467,0.3981224596500397,0.3583929240703583,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8247157335281372,0.3066438436508178,0.2916502058506012,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8617191314697266,0.3521595597267151,0.2472869157791137,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8084619641304016,0.2876723408699035,0.2739898860454559,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7105726003646851,0.1927909553050995,0.8762577176094055,285.04705810546875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4301147460937,285.0491027832031,1.0,0.474443644285202,1.0,1.0,0.0,,-2.458043575286865,2.458038806915283,4.859144610236399e-06,1.899176836013794,0.9834869503974916,0.9834869503974916,0.0,112.38345336914062,106.0,62445.51171875,0.0,1318.6544189453125,1.0,279.7177124023437,283.7012634277344,296.7126770019531,300.6767272949219,293.1499938964844,293.1499938964844,279.75,33398.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140836000442504,1.0,0.0,0.0,3.744429349899292,3.74445390701294,9.355447900816216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.416015625,0.0,1620.8150634765625,1895.4371337890625,0.0,3534.4619140625,0.9261361956596376,1.0,0.0,3.0,1.0,0.0
17831280,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9061785936355592,0.4001810550689697,0.3601278960704803,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8318806290626526,0.3082396686077118,0.2930105328559875,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8691474795341492,0.3532299101352691,0.2479288727045059,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8155763149261475,0.2889214158058166,0.2750254571437835,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7169359922409058,0.1936846524477005,0.8795897364616394,285.04266357421875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4325256347656,285.04132080078125,1.0,0.4735013842582702,1.0,1.0,0.0,,-2.467780351638794,2.467775583267212,4.89768081024522e-06,1.9066983461380005,1.0,1.0,0.0,109.422607421875,94.0,62812.125,0.0,1318.2052001953125,1.0,279.743408203125,283.6876525878906,296.7345886230469,300.7539367675781,293.1499938964844,293.1499938964844,279.45001220703125,32724.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135463237762452,1.0,0.0,0.0,3.807884931564331,3.8079097270965576,9.675220553617692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.1572265625,0.0,1690.44873046875,1895.4371337890625,0.0,3529.485107421875,0.9384177923202516,1.0,0.0,3.0,1.0,0.0
