time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.933467984199524,0.4038800895214081,0.3634610474109649,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8527995347976685,0.3114703893661499,0.2959173321723938,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8909643292427063,0.3548828959465027,0.2490295618772506,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8352093696594238,0.2913089096546173,0.277135282754898,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7341392636299133,0.195395141839981,0.8863320350646973,284.9097900390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4257202148437,284.91278076171875,1.0,0.4699589908123016,1.0,1.0,0.0,,-2.4872424602508545,2.4872374534606934,4.975343927071663e-06,1.92181932926178,0.9080559015274048,0.9080559015274048,0.0,101.21961975097656,82.0,64111.47265625,0.0,1307.564453125,1.0,279.4571533203125,283.5340576171875,296.80059814453125,300.9765014648437,293.1499938964844,293.1499938964844,279.1499938964844,37503.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232103228569032,1.0,0.0,0.0,3.756577968597412,3.756603240966797,9.416252737537434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.5732421875,0.0,1666.5872802734375,1895.4371337890625,0.0,3618.755126953125,0.9302223324775696,1.0,0.0,3.0,1.0,0.0
17831400,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.933467984199524,0.4038800895214081,0.3634610474109649,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8527995347976685,0.3114703893661499,0.2959173321723938,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8909643292427063,0.3548828959465027,0.2490295618772506,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8352093696594238,0.2913089096546173,0.277135282754898,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7341392636299133,0.195395141839981,0.8863320350646973,284.9097900390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4257202148437,284.91278076171875,1.0,0.4699589908123016,1.0,1.0,0.0,,-2.4872424602508545,2.4872374534606934,4.975343927071663e-06,1.92181932926178,0.9080559015274048,0.9080559015274048,0.0,101.21961975097656,82.0,64111.47265625,0.0,1307.564453125,1.0,279.4571533203125,283.5340576171875,296.80059814453125,300.9765014648437,293.1499938964844,293.1499938964844,279.1499938964844,37503.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232103228569032,1.0,0.0,0.0,3.756577968597412,3.756603240966797,9.416252737537434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.5732421875,0.0,1666.5872802734375,1895.4371337890625,0.0,3618.755126953125,0.9302223324775696,1.0,0.0,3.0,1.0,0.0
17831460,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9668076038360596,0.4074559807777405,0.3661902844905853,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8807643055915833,0.3145069777965545,0.2983604073524475,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9206740260124208,0.3563153445720672,0.2497051805257797,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8609011173248291,0.2934710681438446,0.2787672579288482,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7563046813011169,0.1968777179718017,0.8911530375480652,284.9065856933594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4178771972656,284.9100036621094,1.0,0.4650714993476867,1.0,1.0,0.0,,-2.502021551132202,2.502016544342041,5.034519290347816e-06,1.9331892728805544,0.8509320020675659,0.8509320020675659,0.0,91.9251708984375,70.0,64711.23828125,0.0,1286.2684326171875,1.0,279.15777587890625,283.5092163085937,296.80908203125,301.0344543457031,293.1499938964844,293.1499938964844,279.45001220703125,39886.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288475513458252,1.0,0.0,0.0,3.553839445114136,3.553863286972046,8.427308557656943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.2802734375,0.0,1457.1053466796875,1895.4371337890625,0.0,3670.572998046875,0.8881664276123047,1.0,0.0,3.0,1.0,0.0
17831520,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9668076038360596,0.4074559807777405,0.3661902844905853,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8807643055915833,0.3145069777965545,0.2983604073524475,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9206740260124208,0.3563153445720672,0.2497051805257797,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8609011173248291,0.2934710681438446,0.2787672579288482,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7563046813011169,0.1968777179718017,0.8911530375480652,284.9065856933594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4178771972656,284.9100036621094,1.0,0.4650714993476867,1.0,1.0,0.0,,-2.502021551132202,2.502016544342041,5.034519290347816e-06,1.9331892728805544,0.8509320020675659,0.8509320020675659,0.0,91.9251708984375,70.0,64711.23828125,0.0,1286.2684326171875,1.0,279.15777587890625,283.5092163085937,296.80908203125,301.0344543457031,293.1499938964844,293.1499938964844,279.45001220703125,39886.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288475513458252,1.0,0.0,0.0,3.553839445114136,3.553863286972046,8.427308557656943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.2802734375,0.0,1457.1053466796875,1895.4371337890625,0.0,3670.572998046875,0.8881664276123047,1.0,0.0,3.0,1.0,0.0
17831580,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.4117875099182129,0.3691294193267822,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.917545199394226,0.3178352117538452,0.3009183406829834,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.960297167301178,0.3584609627723694,0.2507364749908447,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8947895169258118,0.2959839999675751,0.2805722057819366,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7856777906417847,0.198599100112915,0.8964200615882874,285.0373840332031,284.95001220703125,297.4228210449219,293.8129272460937,297.4214172363281,297.4228210449219,285.03466796875,1.0,0.4603663384914398,1.0,1.0,0.0,,-2.5175564289093018,2.517551183700561,5.097222583572147e-06,1.945200562477112,0.966103732585907,0.966103732585907,0.0,82.67253875732422,70.0,64718.95703125,0.0,1266.203125,1.0,279.4373779296875,283.63104248046875,296.787841796875,300.921142578125,293.1499938964844,293.1499938964844,279.45001220703125,32494.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213550686836244,1.0,0.0,0.0,3.691261053085327,3.691284656524658,9.09165180473792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.796875,0.0,1553.0316162109375,1895.4371337890625,0.0,3601.65869140625,0.9121403098106384,1.0,0.0,3.0,1.0,0.0
17831640,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.4125887453556061,0.3656595051288605,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9227333664894104,0.318349540233612,0.3013833463191986,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9648879170417786,0.3587810099124908,0.2509504556655884,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8991855978965759,0.2963694334030151,0.280915230512619,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7895184755325317,0.19886514544487,0.8974841237068176,285.0294494628906,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4239807128906,285.02655029296875,1.0,0.4594609141349792,1.0,1.0,0.0,,-2.5170161724090576,2.5170109272003174,5.095182586956071e-06,1.944858193397522,0.9682316184043884,0.9682316184043884,0.0,81.61048889160156,73.0,64787.61328125,0.0,1260.4205322265625,1.0,279.4420166015625,283.6220092773437,296.7977294921875,300.9469299316406,293.1499938964844,293.1499938964844,279.1499938964844,32581.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214854836463928,1.0,0.0,0.0,3.70773720741272,3.70776104927063,9.172995305561926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.451171875,0.0,1572.3773193359375,1895.4371337890625,0.0,3602.861083984375,0.9158161878585817,1.0,0.0,3.0,1.0,0.0
17831700,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.416025161743164,0.356659322977066,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9336962103843688,0.3199714720249176,0.3030222952365875,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9736657738685608,0.3596047163009643,0.2516508996486664,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.908428430557251,0.2975313365459442,0.2821131944656372,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.79746413230896,0.1996706873178482,0.9013107419013976,284.8785705566406,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4298095703125,284.8720397949219,1.0,0.4579335749149322,1.0,1.0,0.0,,-2.5147488117218018,2.5147438049316406,5.085905286250636e-06,1.9430524110794067,0.8708534240722656,0.8708534240722656,0.0,79.60560607910156,73.0,65634.75,0.0,1249.20068359375,1.0,279.1961364746094,283.4534912109375,296.861328125,301.1912841796875,293.1499938964844,293.1499938964844,279.1499938964844,36799.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277624487876892,1.0,0.0,0.0,3.6910359859466553,3.691060543060303,9.090543926504324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.7275390625,0.0,1585.3502197265625,1895.4371337890625,0.0,3660.614990234375,0.9126980900764464,1.0,0.0,3.0,1.0,0.0
17831760,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.4199782013893127,0.3516543507575989,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9404121041297911,0.3214010894298553,0.3043801486492157,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9784284234046936,0.3601856827735901,0.2520711123943329,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9143441319465636,0.2984988093376159,0.283040314912796,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8022459149360657,0.2003318965435028,0.9042937159538268,284.8778991699219,284.95001220703125,297.4962463378906,293.8388977050781,297.4878234863281,297.4376220703125,284.8654479980469,1.0,0.4569679498672485,0.8882425427436829,0.8882425427436829,0.2000000029802322,,-2.515544176101685,2.18821120262146,0.3273330330848694,1.6177077293395996,0.8470572829246521,0.8470572829246521,0.0,78.37716674804688,76.0,63621.37109375,0.0,1243.522216796875,1.0,279.15728759765625,283.4156494140625,296.8568115234375,301.1058044433594,293.1499938964844,293.1499938964844,279.45001220703125,39127.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290922284126282,1.0,0.0,0.0,3.595364570617676,3.595388650894165,8.625398209005652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.7373046875,0.0,1496.2828369140625,1895.4371337890625,0.0,3672.817626953125,0.8951916694641113,1.0,0.0,3.0,1.0,0.0
17831820,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.4279367625713348,0.346017837524414,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9492700695991516,0.3242825865745544,0.3070562183856964,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9840134382247924,0.3613915145397186,0.2528824210166931,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9222652316093444,0.3004185557365417,0.2848219573497772,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8083784580230713,0.2016277760267257,0.909956991672516,284.8228454589844,284.95001220703125,297.5625305175781,293.86212158203125,297.5073547363281,297.4529724121094,284.8260498046875,1.0,0.4564995169639587,0.6647276878356934,0.6647276878356934,0.6000000238418579,,-2.5219106674194336,1.2521804571151731,1.2697302103042605,0.6823264956474304,0.7462089657783508,0.7462089657783508,0.0,77.0533447265625,94.0,53754.20703125,0.0,1242.7811279296875,1.0,279.4408569335937,283.36138916015625,296.7386779785156,300.3843688964844,293.1499938964844,293.1499938964844,279.75,45924.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028076529502868,1.0,0.0,0.0,3.2658133506774902,3.265835762023926,7.116657343431143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.4150390625,0.0,1212.7147216796875,1895.4371337890625,0.0,3429.74169921875,0.8267906308174133,1.0,0.0,3.0,1.0,0.0
17831880,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.4279367625713348,0.346017837524414,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9492700695991516,0.3242825865745544,0.3070562183856964,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9840134382247924,0.3613915145397186,0.2528824210166931,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9222652316093444,0.3004185557365417,0.2848219573497772,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8083784580230713,0.2016277760267257,0.909956991672516,284.8228454589844,284.95001220703125,297.5625305175781,293.86212158203125,297.5073547363281,297.4529724121094,284.8260498046875,1.0,0.4564995169639587,0.6647276878356934,0.6647276878356934,0.6000000238418579,,-2.5219106674194336,1.2521804571151731,1.2697302103042605,0.6823264956474304,0.7462089657783508,0.7462089657783508,0.0,77.0533447265625,94.0,53754.20703125,0.0,1242.7811279296875,1.0,279.4408569335937,283.36138916015625,296.7386779785156,300.3843688964844,293.1499938964844,293.1499938964844,279.75,45924.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028076529502868,1.0,0.0,0.0,3.2658133506774902,3.265835762023926,7.116657343431143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.4150390625,0.0,1212.7147216796875,1895.4371337890625,0.0,3429.74169921875,0.8267906308174133,1.0,0.0,3.0,1.0,0.0
17831940,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.4345453381538391,0.3566942811012268,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9420915842056274,0.3276631236076355,0.3101913630962372,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.976569652557373,0.3632145822048187,0.2540935277938843,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.91423499584198,0.3027721643447876,0.28700652718544,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8022054433822632,0.2032222598791122,0.9171192049980164,284.9222106933594,284.95001220703125,297.630126953125,293.8854675292969,297.5168151855469,297.4618530273437,284.9232482910156,1.0,0.4634428024291992,0.4412128329277038,0.4412128329277038,1.0,,-2.551155805587769,0.828748881816864,1.7224068641662598,0.2523218095302582,0.786041796207428,0.786041796207428,0.0,80.1459732055664,97.0,49463.08203125,0.0,1292.8966064453125,1.0,279.7372131347656,283.446533203125,296.7052001953125,299.95233154296875,293.1499938964844,293.1499938964844,280.04998779296875,39080.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616248965263367,1.0,0.0,0.0,3.186007261276245,3.1860275268554688,6.773090035494533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.72900390625,0.0,1095.7427978515625,1895.4371337890625,0.0,3044.2451171875,0.8051556944847107,1.0,0.0,3.0,1.0,0.0
17832000,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.4345453381538391,0.3566942811012268,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9420915842056274,0.3276631236076355,0.3101913630962372,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.976569652557373,0.3632145822048187,0.2540935277938843,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.91423499584198,0.3027721643447876,0.28700652718544,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8022054433822632,0.2032222598791122,0.9171192049980164,284.9222106933594,284.95001220703125,297.630126953125,293.8854675292969,297.5168151855469,297.4618530273437,284.9232482910156,1.0,0.4634428024291992,0.4412128329277038,0.4412128329277038,1.0,,-2.551155805587769,0.828748881816864,1.7224068641662598,0.2523218095302582,0.786041796207428,0.786041796207428,0.0,80.1459732055664,97.0,49463.08203125,0.0,1292.8966064453125,1.0,279.7372131347656,283.446533203125,296.7052001953125,299.95233154296875,293.1499938964844,293.1499938964844,280.04998779296875,39080.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616248965263367,1.0,0.0,0.0,3.186007261276245,3.1860275268554688,6.773090035494533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.72900390625,0.0,1095.7427978515625,1895.4371337890625,0.0,3044.2451171875,0.8051556944847107,1.0,0.0,3.0,1.0,0.0
17832060,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4385774731636047,0.3675588369369507,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9353180527687072,0.3313632011413574,0.3136850595474243,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9691468477249146,0.3654072284698486,0.2556154131889343,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070309400558472,0.3054012656211853,0.2895040810108185,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7963791489601135,0.2049623876810073,0.92517751455307,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.538818359375,297.45526123046875,285.0311889648437,1.0,0.4699687361717224,0.475770503282547,0.475770503282547,1.0,,-2.582929372787476,0.8919181823730469,1.6910111904144287,0.3082139790058136,0.8965337872505188,0.8965337872505188,0.0,83.54796600341797,100.0,49741.953125,0.0,1347.7789306640625,1.0,280.0375671386719,283.5608825683594,296.7913513183594,299.9467163085937,293.1499938964844,293.1499938964844,280.3500061035156,31376.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337764739990234,1.0,0.0,0.0,3.374382257461548,3.3744029998779297,7.59769534397492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.3408203125,0.0,1215.6265869140625,1895.4371337890625,0.0,2783.62841796875,0.840162456035614,1.0,0.0,3.0,1.0,0.0
17832120,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4385774731636047,0.3675588369369507,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9353180527687072,0.3313632011413574,0.3136850595474243,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9691468477249146,0.3654072284698486,0.2556154131889343,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070309400558472,0.3054012656211853,0.2895040810108185,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7963791489601135,0.2049623876810073,0.92517751455307,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.538818359375,297.45526123046875,285.0311889648437,1.0,0.4699687361717224,0.475770503282547,0.475770503282547,1.0,,-2.582929372787476,0.8919181823730469,1.6910111904144287,0.3082139790058136,0.8965337872505188,0.8965337872505188,0.0,83.54796600341797,100.0,49741.953125,0.0,1347.7789306640625,1.0,280.0375671386719,283.5608825683594,296.7913513183594,299.9467163085937,293.1499938964844,293.1499938964844,280.3500061035156,31376.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337764739990234,1.0,0.0,0.0,3.374382257461548,3.3744029998779297,7.59769534397492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.3408203125,0.0,1215.6265869140625,1895.4371337890625,0.0,2783.62841796875,0.840162456035614,1.0,0.0,3.0,1.0,0.0
17832180,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.9990000128746032,0.4417814016342163,0.3759434223175049,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9307845234870912,0.3347030580043793,0.3168492615222931,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9636657238006592,0.3674520254135132,0.2570465207099914,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9023495316505432,0.3077907562255859,0.2917830348014831,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.7923434376716614,0.2065193504095077,0.9323799014091492,285.1358642578125,284.95001220703125,297.75830078125,293.9290466308594,297.5619201660156,297.4491577148437,285.1346740722656,1.0,0.4755508601665497,0.5056126713752747,0.5056126713752747,1.0,,-2.6099178791046143,0.9558174014091492,1.65410053730011,0.3658604919910431,1.0,1.0,0.0,86.31407928466797,100.0,50294.45703125,0.0,1394.801025390625,1.0,280.3348693847656,283.6684265136719,296.8856811523437,300.0643615722656,293.1499938964844,293.1499938964844,280.3500061035156,29296.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261116147041321,1.0,0.0,0.0,3.607066154479981,3.607088565826416,8.681635108587216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0078125,0.0,1436.3546142578125,1895.4371337890625,0.0,2712.27880859375,0.8903776407241821,1.0,0.0,3.0,1.0,0.0
17832240,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9990000128746032,0.4422460496425628,0.3772176206111908,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.9301452040672302,0.3352203369140625,0.3173626065254211,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.9628553986549376,0.3677594661712646,0.2572836875915527,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.90169495344162,0.3081574141979217,0.292154312133789,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7917636632919312,0.2067568600177765,0.933547019958496,285.1323547363281,284.95001220703125,297.76776123046875,293.9322204589844,297.56561279296875,297.447998046875,285.1313171386719,1.0,0.4764285683631897,0.5103281736373901,0.5103281736373901,1.0,,-2.61419939994812,0.9653884172439576,1.6488109827041626,0.3744431734085083,1.0,1.0,0.0,86.74518585205078,103.0,50485.390625,0.0,1402.3115234375,1.0,280.3409729003906,283.6639099121094,296.9063720703125,300.1109619140625,293.1499938964844,293.1499938964844,280.04998779296875,29728.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82691890001297,1.0,0.0,0.0,3.6330392360687256,3.63306188583374,8.807110702946375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.8251953125,0.0,1467.676513671875,1895.4371337890625,0.0,2719.782470703125,0.8965747952461243,1.0,0.0,3.0,1.0,0.0
17832300,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.4434120953083038,0.3822175562381744,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.927375853061676,0.3368436992168426,0.3191176652908325,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9594340324401855,0.3685351014137268,0.2580299079418182,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8989316821098328,0.3092430531978607,0.2933945953845978,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7893143892288208,0.2074413895606994,0.9374181032180786,284.9837341308594,284.95001220703125,297.8024597167969,293.9437866210937,297.576904296875,297.43951416015625,284.9716491699219,1.0,0.4796105921268463,0.5276070237159729,0.5276070237159729,1.0,,-2.629356861114502,0.9989385604858398,1.6304181814193726,0.4045120775699615,0.9760732650756836,0.9760732650756836,0.0,88.39259338378906,103.0,52224.48828125,0.0,1429.6259765625,1.0,280.0967712402344,283.4811706542969,297.0099182128906,300.438232421875,293.1499938964844,293.1499938964844,280.04998779296875,31362.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838465690612793,1.0,0.0,0.0,3.710676431655884,3.710700273513794,9.18754437861935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.859375,0.0,1566.455810546875,1895.4371337890625,0.0,2827.38330078125,0.9150550961494446,1.0,0.0,3.0,1.0,0.0
17832360,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.4438236653804779,0.388149231672287,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.923388659954071,0.3381269872188568,0.3205046355724334,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9547205567359924,0.3688820600509643,0.258426696062088,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8951167464256287,0.3099969327449798,0.2942830324172973,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7859146595001221,0.2078628093004226,0.9400526285171508,284.9298095703125,284.95001220703125,297.8371887207031,293.955322265625,297.5813293457031,297.4251403808594,284.9293518066406,1.0,0.4826931059360504,0.5256804823875427,0.5256804823875427,1.0,,-2.642863273620605,1.0036933422088623,1.6391698122024536,0.4061985611915588,0.939235270023346,0.939235270023346,0.0,90.21087646484376,106.0,52574.32421875,0.0,1455.8953857421875,1.0,280.0568542480469,283.4322814941406,297.027587890625,300.4671936035156,293.1499938964844,293.1499938964844,279.75,34139.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464750051498413,1.0,0.0,0.0,3.724625587463379,3.7246501445770255,9.256750104214008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.390625,0.0,1603.58447265625,1895.4371337890625,0.0,2902.266845703125,0.9202001690864564,1.0,0.0,3.0,1.0,0.0
17832420,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.4436345994472503,0.3967370688915252,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9173566699028016,0.3396624028682709,0.3221240043640136,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9474592208862304,0.3691110014915466,0.2587262392044067,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8893555402755737,0.3108009397983551,0.2952184975147247,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7807180881500244,0.2082214504480362,0.9424797296524048,284.8228454589844,284.95001220703125,297.8843994140625,293.9708557128906,297.5841369628906,297.401611328125,284.8304443359375,1.0,0.4867169260978699,0.5230603814125061,0.5230603814125061,1.0,,-2.6595299243927,1.0068438053131104,1.6526861190795898,0.4055479168891907,0.8269944787025452,0.8269944787025452,0.0,92.79283142089844,106.0,53211.05859375,0.0,1490.201904296875,1.0,279.77490234375,283.3166809082031,297.0497741699219,300.5970764160156,293.1499938964844,293.1499938964844,279.75,41588.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858528733253479,1.0,0.0,0.0,3.580223798751831,3.5802481174468994,8.552904660064087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.2607421875,0.0,1497.9329833984375,1895.4371337890625,0.0,3015.20703125,0.8924906849861145,1.0,0.0,3.0,1.0,0.0
17832480,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.99826979637146,0.4436107277870178,0.3992367088794708,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.913429319858551,0.3404606282711029,0.3228529691696167,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9428091049194336,0.3693259358406067,0.2588409185409546,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8856570720672607,0.3112388253211975,0.2956190109252929,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7773892879486084,0.2084066420793533,0.9433996677398682,284.87261962890625,284.95001220703125,297.9065856933594,293.97808837890625,297.58624267578125,297.3918762207031,284.8769836425781,1.0,0.4884675443172455,0.5218273997306824,0.5218273997306824,1.0,,-2.6651926040649414,1.0073463916778564,1.657846212387085,0.4048668146133423,0.8387165665626526,0.8387165665626526,0.0,94.27317810058594,109.0,53173.14453125,0.0,1504.6588134765625,1.0,279.7579040527344,283.3585205078125,297.02587890625,300.53472900390625,293.1499938964844,293.1499938964844,280.04998779296875,40415.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594731092453003,1.0,0.0,0.0,3.526209831237793,3.526233434677124,8.296780720229435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3369140625,0.0,1431.67138671875,1895.4371337890625,0.0,3024.063720703125,0.8818625807762146,1.0,0.0,3.0,1.0,0.0
17832540,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9898244142532348,0.4463568329811096,0.4010448455810547,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9038833975791932,0.3437613248825073,0.3258726000785827,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9305344820022584,0.3710058033466339,0.2599036693572998,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8761594295501709,0.3133403956890106,0.2975323796272278,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7687715291976929,0.2094882726669311,0.9482287764549256,285.0066833496094,284.95001220703125,297.9756164550781,294.0003967285156,297.6068115234375,297.38458251953125,285.0053405761719,1.0,0.493451178073883,0.517974317073822,0.517974317073822,1.0,,-2.6803195476531982,1.0077636241912842,1.672555923461914,0.4016664028167724,0.9444421529769896,0.9444421529769896,0.0,98.5886459350586,112.0,52796.8046875,0.0,1545.335205078125,1.0,280.04229736328125,283.49188232421875,296.9779052734375,300.3797912597656,293.1499938964844,293.1499938964844,279.75,33054.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850471019744873,1.0,0.0,0.0,3.6597535610198975,3.659777164459229,8.937107622841722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.4453125,0.0,1521.94970703125,1895.4371337890625,0.0,2939.682373046875,0.9051740169525146,1.0,0.0,3.0,1.0,0.0
17832600,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9898244142532348,0.4463568329811096,0.4010448455810547,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9038833975791932,0.3437613248825073,0.3258726000785827,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9305344820022584,0.3710058033466339,0.2599036693572998,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8761594295501709,0.3133403956890106,0.2975323796272278,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7687715291976929,0.2094882726669311,0.9482287764549256,285.0066833496094,284.95001220703125,297.9756164550781,294.0003967285156,297.6068115234375,297.38458251953125,285.0053405761719,1.0,0.493451178073883,0.517974317073822,0.517974317073822,1.0,,-2.6803195476531982,1.0077636241912842,1.672555923461914,0.4016664028167724,0.9444421529769896,0.9444421529769896,0.0,98.5886459350586,112.0,52796.8046875,0.0,1545.335205078125,1.0,280.04229736328125,283.49188232421875,296.9779052734375,300.3797912597656,293.1499938964844,293.1499938964844,279.75,33054.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850471019744873,1.0,0.0,0.0,3.6597535610198975,3.659777164459229,8.937107622841722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.4453125,0.0,1521.94970703125,1895.4371337890625,0.0,2939.682373046875,0.9051740169525146,1.0,0.0,3.0,1.0,0.0
17832660,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9829915761947632,0.448899894952774,0.4036195278167724,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.896934986114502,0.3465233147144317,0.3287841379642486,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9205452799797058,0.3719613254070282,0.2608380615711212,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8687263131141663,0.3149282932281494,0.299334853887558,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7620263695716858,0.2102511674165725,0.9528498649597168,284.90399169921875,284.95001220703125,298.04400634765625,294.0221252441406,297.6258850097656,297.37432861328125,284.9072570800781,1.0,0.4981278777122497,0.5168879628181458,0.5168879628181458,1.0,,-2.6957595348358154,1.0124577283859253,1.6833019256591797,0.4028552770614624,0.8525878190994263,0.8525878190994263,0.0,102.47504425048828,115.0,53590.875,0.0,1584.8663330078125,1.0,279.7575988769531,283.37310791015625,297.0476379394531,300.56671142578125,293.1499938964844,293.1499938964844,280.04998779296875,38871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596228957176208,1.0,0.0,0.0,3.540241241455078,3.540264844894409,8.362941343875718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.7646484375,0.0,1435.292236328125,1895.4371337890625,0.0,3025.468017578125,0.8835118412971497,1.0,0.0,3.0,1.0,0.0
17832720,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9829915761947632,0.448899894952774,0.4036195278167724,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.896934986114502,0.3465233147144317,0.3287841379642486,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9205452799797058,0.3719613254070282,0.2608380615711212,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8687263131141663,0.3149282932281494,0.299334853887558,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7620263695716858,0.2102511674165725,0.9528498649597168,284.90399169921875,284.95001220703125,298.04400634765625,294.0221252441406,297.6258850097656,297.37432861328125,284.9072570800781,1.0,0.4981278777122497,0.5168879628181458,0.5168879628181458,1.0,,-2.6957595348358154,1.0124577283859253,1.6833019256591797,0.4028552770614624,0.8525878190994263,0.8525878190994263,0.0,102.47504425048828,115.0,53590.875,0.0,1584.8663330078125,1.0,279.7575988769531,283.37310791015625,297.0476379394531,300.56671142578125,293.1499938964844,293.1499938964844,280.04998779296875,38871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596228957176208,1.0,0.0,0.0,3.540241241455078,3.540264844894409,8.362941343875718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.7646484375,0.0,1435.292236328125,1895.4371337890625,0.0,3025.468017578125,0.8835118412971497,1.0,0.0,3.0,1.0,0.0
17832780,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9785334467887878,0.4527987539768219,0.4068694114685058,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8926116824150085,0.34990394115448,0.3318727016448974,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9137786626815796,0.3736695051193237,0.2619264125823974,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8638119101524353,0.3170474171638489,0.3012588620185852,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574632167816162,0.211374744772911,0.9577653408050536,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6522216796875,297.37615966796875,285.0260925292969,1.0,0.5026059746742249,0.5158016681671143,0.5158016681671143,1.0,,-2.712896585464477,1.01800799369812,1.694888472557068,0.4043393731117248,0.9685977101325988,0.9685977101325988,0.0,105.7122573852539,118.0,53349.140625,0.0,1624.26953125,1.0,280.0426025390625,283.4960021972656,297.0215148925781,300.4530944824219,293.1499938964844,293.1499938964844,279.75,32361.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851329505443573,1.0,0.0,0.0,3.694908380508423,3.694931983947754,9.109627399084276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.900390625,0.0,1556.145263671875,1895.4371337890625,0.0,2947.724609375,0.9126004576683044,1.0,0.0,3.0,1.0,0.0
17832840,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9785334467887878,0.4527987539768219,0.4068694114685058,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8926116824150085,0.34990394115448,0.3318727016448974,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9137786626815796,0.3736695051193237,0.2619264125823974,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8638119101524353,0.3170474171638489,0.3012588620185852,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574632167816162,0.211374744772911,0.9577653408050536,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6522216796875,297.37615966796875,285.0260925292969,1.0,0.5026059746742249,0.5158016681671143,0.5158016681671143,1.0,,-2.712896585464477,1.01800799369812,1.694888472557068,0.4043393731117248,0.9685977101325988,0.9685977101325988,0.0,105.7122573852539,118.0,53349.140625,0.0,1624.26953125,1.0,280.0426025390625,283.4960021972656,297.0215148925781,300.4530944824219,293.1499938964844,293.1499938964844,279.75,32361.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851329505443573,1.0,0.0,0.0,3.694908380508423,3.694931983947754,9.109627399084276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.900390625,0.0,1556.145263671875,1895.4371337890625,0.0,2947.724609375,0.9126004576683044,1.0,0.0,3.0,1.0,0.0
17832900,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9764920473098756,0.4542096555233001,0.4084990620613098,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8907517790794373,0.3513519465923309,0.3334603905677795,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9108143448829652,0.3742038905620575,0.2625000476837158,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8616552352905273,0.3178798258304596,0.3022561371326446,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7554687261581421,0.2117967754602432,0.9604151248931884,284.88720703125,284.95001220703125,298.1446228027344,294.0534362792969,297.6625061035156,297.3729248046875,284.880859375,1.0,0.5048472285270691,0.5152585506439209,0.5152585506439209,1.0,,-2.721839666366577,1.0209131240844729,1.700926423072815,0.4052911102771759,0.8792537450790405,0.8792537450790405,0.0,107.29896545410156,118.0,54420.234375,0.0,1644.535400390625,1.0,279.79638671875,283.3323974609375,297.09423828125,300.7008056640625,293.1499938964844,293.1499938964844,279.75,36188.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858758270740509,1.0,0.0,0.0,3.688807249069214,3.688831806182861,9.079569167624868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.13671875,0.0,1578.1964111328125,1895.4371337890625,0.0,3017.359619140625,0.9119989275932312,1.0,0.0,3.0,1.0,0.0
17832960,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.973033368587494,0.4553624987602234,0.4096234440803528,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8876361846923828,0.3526157140731811,0.334757924079895,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9065051674842834,0.3745055794715881,0.2627983689308166,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8583357930183411,0.3185278475284576,0.3029791414737701,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7524694800376892,0.2120729982852935,0.9621657729148864,284.9007568359375,284.95001220703125,298.1774597167969,294.0634765625,297.67095947265625,297.366943359375,284.9041442871094,1.0,0.5069401264190674,0.5146685838699341,0.5146685838699341,1.0,,-2.728084087371826,1.022591471672058,1.705492615699768,0.4056544303894043,0.8671066761016846,0.8671066761016846,0.0,109.21356201171876,121.0,54280.04296875,0.0,1662.5126953125,1.0,279.7571716308594,283.3526611328125,297.0946655273437,300.6584167480469,293.1499938964844,293.1499938964844,280.04998779296875,38463.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861725926399231,1.0,0.0,0.0,3.605238676071167,3.605262756347656,8.672840294821071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.0107421875,0.0,1502.1424560546875,1895.4371337890625,0.0,3045.193115234375,0.8972947597503662,1.0,0.0,3.0,1.0,0.0
17833020,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.969061315059662,0.4591319262981415,0.4127401411533355,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8842126131057739,0.3559442460536957,0.3377739489078522,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9012866020202636,0.3760922849178314,0.2637813985347748,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8543165326118469,0.3205313384532928,0.3047735095024109,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486962676048279,0.213099867105484,0.966598629951477,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69598388671875,297.3687744140625,285.0295715332031,1.0,0.5111300945281982,0.51348876953125,0.51348876953125,1.0,,-2.744112253189087,1.0274235010147097,1.7166887521743774,0.4070093631744385,0.9879441261291504,0.9879441261291504,0.0,112.30287170410156,124.0,53973.96875,0.0,1700.479248046875,1.0,280.0430603027344,283.48321533203125,297.0639038085937,300.5370483398437,293.1499938964844,293.1499938964844,279.75,32432.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539948463439941,1.0,0.0,0.0,3.7524843215942383,3.752508640289306,9.395741926709889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.67578125,0.0,1622.7587890625,1895.4371337890625,0.0,2972.700439453125,0.925667405128479,1.0,0.0,3.0,1.0,0.0
17833080,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.969061315059662,0.4591319262981415,0.4127401411533355,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8842126131057739,0.3559442460536957,0.3377739489078522,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9012866020202636,0.3760922849178314,0.2637813985347748,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8543165326118469,0.3205313384532928,0.3047735095024109,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486962676048279,0.213099867105484,0.966598629951477,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69598388671875,297.3687744140625,285.0295715332031,1.0,0.5111300945281982,0.51348876953125,0.51348876953125,1.0,,-2.744112253189087,1.0274235010147097,1.7166887521743774,0.4070093631744385,0.9879441261291504,0.9879441261291504,0.0,112.30287170410156,124.0,53973.96875,0.0,1700.479248046875,1.0,280.0430603027344,283.48321533203125,297.0639038085937,300.5370483398437,293.1499938964844,293.1499938964844,279.75,32432.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539948463439941,1.0,0.0,0.0,3.7524843215942383,3.752508640289306,9.395741926709889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.67578125,0.0,1622.7587890625,1895.4371337890625,0.0,2972.700439453125,0.925667405128479,1.0,0.0,3.0,1.0,0.0
17833140,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9639191031455994,0.4615189135074615,0.4153579473495483,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8800395131111145,0.35860276222229,0.3406161367893219,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8953551650047302,0.376822680234909,0.2645842730998993,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8496448993682861,0.3219027817249298,0.3063956499099731,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7443960905075073,0.2136973142623901,0.9705658555030824,284.8951721191406,284.95001220703125,298.3043518066406,294.10125732421875,297.71307373046875,297.3593139648437,284.8982849121094,1.0,0.5152302384376526,0.5123089551925659,0.5123089551925659,1.0,,-2.758363723754883,1.031458616256714,1.726905107498169,0.4081100523471832,0.880097508430481,0.880097508430481,0.0,115.70416259765624,127.0,54951.35546875,0.0,1737.6539306640625,1.0,279.7565002441406,283.3304138183594,297.1333312988281,300.74072265625,293.1499938964844,293.1499938964844,280.04998779296875,38384.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645268082618713,1.0,0.0,0.0,3.6718947887420654,3.671919345855713,8.996503311209381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.294921875,0.0,1575.6129150390625,1895.4371337890625,0.0,3071.46630859375,0.9118911623954772,1.0,0.0,3.0,1.0,0.0
