time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9639191031455994,0.4615189135074615,0.4153579473495483,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8800395131111145,0.35860276222229,0.3406161367893219,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8953551650047302,0.376822680234909,0.2645842730998993,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8496448993682861,0.3219027817249298,0.3063956499099731,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7443960905075073,0.2136973142623901,0.9705658555030824,284.8951721191406,284.95001220703125,298.3043518066406,294.10125732421875,297.71307373046875,297.3593139648437,284.8982849121094,1.0,0.5152302384376526,0.5123089551925659,0.5123089551925659,1.0,,-2.758363723754883,1.031458616256714,1.726905107498169,0.4081100523471832,0.880097508430481,0.880097508430481,0.0,115.70416259765624,127.0,54951.35546875,0.0,1737.6539306640625,1.0,279.7565002441406,283.3304138183594,297.1333312988281,300.74072265625,293.1499938964844,293.1499938964844,280.04998779296875,38384.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645268082618713,1.0,0.0,0.0,3.6718947887420654,3.671919345855713,8.996503311209381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.294921875,0.0,1575.6129150390625,1895.4371337890625,0.0,3071.46630859375,0.9118911623954772,1.0,0.0,3.0,1.0,0.0
17833260,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9601870775222778,0.4651498794555664,0.4183256030082702,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8771488070487976,0.3619064688682556,0.3435907363891601,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8907806873321533,0.3783365786075592,0.2655014991760254,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8461531400680542,0.3238232433795929,0.3080953657627105,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7410634160041809,0.2146341651678085,0.9745450019836426,285.03369140625,284.95001220703125,298.3645324707031,294.1185607910156,297.7364501953125,297.3612976074219,285.0322570800781,1.0,0.519210934638977,0.5111181139945984,0.5111181139945984,1.0,,-2.773424863815308,1.035808801651001,1.7376161813735962,0.4091681838035583,1.0,1.0,0.0,118.72712707519533,130.0,54553.04296875,0.0,1774.636962890625,1.0,280.04345703125,283.4708557128906,297.09942626953125,300.6109313964844,293.1499938964844,293.1499938964844,279.75,32690.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856742262840271,1.0,0.0,0.0,3.80630874633789,3.806333541870117,9.667213589636958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.3359375,0.0,1688.3009033203125,1895.4371337890625,0.0,2998.45556640625,0.9380199313163756,1.0,0.0,3.0,1.0,0.0
17833320,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9601870775222778,0.4651498794555664,0.4183256030082702,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8771488070487976,0.3619064688682556,0.3435907363891601,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8907806873321533,0.3783365786075592,0.2655014991760254,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8461531400680542,0.3238232433795929,0.3080953657627105,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7410634160041809,0.2146341651678085,0.9745450019836426,285.03369140625,284.95001220703125,298.3645324707031,294.1185607910156,297.7364501953125,297.3612976074219,285.0322570800781,1.0,0.519210934638977,0.5111181139945984,0.5111181139945984,1.0,,-2.773424863815308,1.035808801651001,1.7376161813735962,0.4091681838035583,1.0,1.0,0.0,118.72712707519533,130.0,54553.04296875,0.0,1774.636962890625,1.0,280.04345703125,283.4708557128906,297.09942626953125,300.6109313964844,293.1499938964844,293.1499938964844,279.75,32690.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856742262840271,1.0,0.0,0.0,3.80630874633789,3.806333541870117,9.667213589636958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.3359375,0.0,1688.3009033203125,1895.4371337890625,0.0,2998.45556640625,0.9380199313163756,1.0,0.0,3.0,1.0,0.0
17833380,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9553108215332032,0.4673744142055511,0.420809805393219,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.873555600643158,0.3645380139350891,0.3464119732379913,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8854735493659973,0.3790045976638794,0.2662630975246429,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8420541882514954,0.3251192569732666,0.3096483945846557,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7372375130653381,0.2151494026184082,0.9781465530395508,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.75152587890625,297.3518371582031,284.89556884765625,1.0,0.5231355428695679,0.5099273324012756,0.5099273324012756,1.0,,-2.786919355392456,1.0394468307495115,1.7474725246429443,0.410066545009613,0.8934846520423889,0.8934846520423889,0.0,122.0731430053711,133.0,55570.58984375,0.0,1811.110595703125,1.0,279.75701904296875,283.3124084472656,297.16558837890625,300.8128356933594,293.1499938964844,293.1499938964844,280.04998779296875,38202.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670840263366699,1.0,0.0,0.0,3.733186721801758,3.733211755752564,9.299351972913428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.517578125,0.0,1644.5565185546875,1895.4371337890625,0.0,3095.4560546875,0.9254189729690552,1.0,0.0,3.0,1.0,0.0
17833440,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9553108215332032,0.4673744142055511,0.420809805393219,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.873555600643158,0.3645380139350891,0.3464119732379913,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8854735493659973,0.3790045976638794,0.2662630975246429,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8420541882514954,0.3251192569732666,0.3096483945846557,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7372375130653381,0.2151494026184082,0.9781465530395508,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.75152587890625,297.3518371582031,284.89556884765625,1.0,0.5231355428695679,0.5099273324012756,0.5099273324012756,1.0,,-2.786919355392456,1.0394468307495115,1.7474725246429443,0.410066545009613,0.8934846520423889,0.8934846520423889,0.0,122.0731430053711,133.0,55570.58984375,0.0,1811.110595703125,1.0,279.75701904296875,283.3124084472656,297.16558837890625,300.8128356933594,293.1499938964844,293.1499938964844,280.04998779296875,38202.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670840263366699,1.0,0.0,0.0,3.733186721801758,3.733211755752564,9.299351972913428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.517578125,0.0,1644.5565185546875,1895.4371337890625,0.0,3095.4560546875,0.9254189729690552,1.0,0.0,3.0,1.0,0.0
17833500,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9527736902236938,0.4689885675907135,0.4219749271869659,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8717032670974731,0.3660845458507538,0.3477406799793243,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8827602863311768,0.3796184062957763,0.2665671706199646,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.839952826499939,0.3259574174880981,0.3103335201740265,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7352536916732788,0.2155116647481918,0.979541838169098,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.7613830566406,297.35137939453125,285.0369873046875,1.0,0.5249956846237183,0.5093318819999695,0.5093318819999695,1.0,,-2.792777299880981,1.0408927202224731,1.7518845796585083,0.4102349281311035,0.9886873364448548,0.9886873364448548,0.0,123.74918365478516,133.0,54829.890625,0.0,1828.11669921875,1.0,280.0041809082031,283.46417236328125,297.1142883300781,300.6076354980469,293.1499938964844,293.1499938964844,280.04998779296875,34035.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861116886138916,1.0,0.0,0.0,3.777689218521118,3.7777140140533447,9.52238451645826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.66796875,0.0,1664.711669921875,1895.4371337890625,0.0,3039.48046875,0.9343413710594176,1.0,0.0,3.0,1.0,0.0
17833560,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.951790452003479,0.470859557390213,0.4236388206481933,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8710871338844299,0.3678289353847503,0.3493669331073761,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8813709020614624,0.3804684579372406,0.2671403586864471,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8389716148376465,0.3269770443439483,0.3112824261188507,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7342326045036316,0.2160113453865051,0.9817681908607484,285.03887939453125,284.95001220703125,298.4767150878906,294.1495361328125,297.7727966308594,297.3539428710937,285.0385437011719,1.0,0.5269555449485779,0.5087193250656128,0.5087193250656128,1.0,,-2.8012337684631348,1.043394684791565,1.7578390836715698,0.4109018743038177,1.0,1.0,0.0,125.05431365966795,136.0,55045.671875,0.0,1847.4566650390625,1.0,280.0432434082031,283.46356201171875,297.1302490234375,300.67529296875,293.1499938964844,293.1499938964844,279.75,33343.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593162298202515,1.0,0.0,0.0,3.8468058109283447,3.8468313217163086,9.874015631794464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.115234375,0.0,1742.397216796875,1895.4371337890625,0.0,3022.59228515625,0.947561264038086,1.0,0.0,3.0,1.0,0.0
17833620,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9487794637680054,0.4724931716918945,0.4256134927272796,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.869086742401123,0.3698703646659851,0.3516139388084411,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8781409859657288,0.3810098767280578,0.2677998542785644,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8365352153778076,0.327972799539566,0.3125262856483459,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7318909168243408,0.2163977175951004,0.984622359275818,284.8818664550781,284.95001220703125,298.5160827636719,294.159912109375,297.7829284667969,297.3474426269531,284.88336181640625,1.0,0.5298853516578674,0.5077881813049316,0.5077881813049316,1.0,,-2.812033176422119,1.046299934387207,1.7657333612442017,0.4116259217262268,0.9080180525779724,0.9080180525779724,0.0,127.44678497314452,136.0,56153.7578125,0.0,1875.7841796875,1.0,279.7661437988281,283.2877197265625,297.2001037597656,300.89996337890625,293.1499938964844,293.1499938964844,279.75,37755.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686909675598145,1.0,0.0,0.0,3.809926271438599,3.8099520206451416,9.685596751296544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.9580078125,0.0,1732.1900634765625,1895.4371337890625,0.0,3110.530517578125,0.9414407014846802,1.0,0.0,3.0,1.0,0.0
17833680,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.947209656238556,0.4729446470737457,0.4260118901729584,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8679966926574707,0.3704584240913391,0.3521914780139923,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8766343593597412,0.381111592054367,0.2678874731063843,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8353524804115295,0.3282292485237121,0.3127966821193695,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7307889461517334,0.2164693623781204,0.9851137399673462,284.8945617675781,284.95001220703125,298.5281066894531,294.1629943847656,297.7855224609375,297.3446655273437,284.896728515625,1.0,0.5307466983795166,0.5074940919876099,0.5074940919876099,1.0,,-2.81422758102417,1.046705961227417,1.767521619796753,0.4115902781486511,0.9063045382499696,0.9063045382499696,0.0,128.35166931152344,139.0,56120.73046875,0.0,1883.57568359375,1.0,279.7567443847656,283.2994689941406,297.1932983398437,300.87579345703125,293.1499938964844,293.1499938964844,279.45001220703125,38022.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694233894348145,1.0,0.0,0.0,3.783996343612671,3.784022092819214,9.554208872941672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.9296875,0.0,1703.108642578125,1895.4371337890625,0.0,3117.40185546875,0.9366965889930724,1.0,0.0,3.0,1.0,0.0
17833740,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9410870671272278,0.474850445985794,0.4277242124080658,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8638043403625488,0.3728702068328857,0.3545476198196411,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8707399368286133,0.3814954161643982,0.2682112455368042,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8307234048843384,0.3292382955551147,0.3138490617275238,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.726387619972229,0.2166872024536132,0.9866952300071716,284.88397216796875,284.95001220703125,298.5758972167969,294.175048828125,297.796142578125,297.3343200683594,284.8868408203125,1.0,0.5341596007347107,0.5062689185142517,0.5062689185142517,1.0,,-2.82267165184021,1.048094391822815,1.774577260017395,0.4112551808357239,0.8319783806800842,0.8319783806800842,0.0,131.99021911621094,142.0,56296.35546875,0.0,1914.4207763671875,1.0,279.4578857421875,283.27001953125,297.189208984375,300.8984069824219,293.1499938964844,293.1499938964844,279.75,41336.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751336932182312,1.0,0.0,0.0,3.527399778366089,3.527423620223999,8.302380933855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.40625,0.0,1439.58642578125,1895.4371337890625,0.0,3170.960693359375,0.8831717371940613,1.0,0.0,3.0,1.0,0.0
17833800,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9410870671272278,0.474850445985794,0.4277242124080658,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8638043403625488,0.3728702068328857,0.3545476198196411,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8707399368286133,0.3814954161643982,0.2682112455368042,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8307234048843384,0.3292382955551147,0.3138490617275238,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.726387619972229,0.2166872024536132,0.9866952300071716,284.88397216796875,284.95001220703125,298.5758972167969,294.175048828125,297.796142578125,297.3343200683594,284.8868408203125,1.0,0.5341596007347107,0.5062689185142517,0.5062689185142517,1.0,,-2.82267165184021,1.048094391822815,1.774577260017395,0.4112551808357239,0.8319783806800842,0.8319783806800842,0.0,131.99021911621094,142.0,56296.35546875,0.0,1914.4207763671875,1.0,279.4578857421875,283.27001953125,297.189208984375,300.8984069824219,293.1499938964844,293.1499938964844,279.75,41336.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751336932182312,1.0,0.0,0.0,3.527399778366089,3.527423620223999,8.302380933855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.40625,0.0,1439.58642578125,1895.4371337890625,0.0,3170.960693359375,0.8831717371940613,1.0,0.0,3.0,1.0,0.0
17833860,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9389441609382628,0.4783411026000976,0.4306578636169433,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8626112937927246,0.3762678503990173,0.3576195538043976,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8680605888366699,0.3830616474151611,0.269180029630661,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287942409515381,0.3311275839805603,0.3155207335948944,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242897748947144,0.2175142914056778,0.990110456943512,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8150329589844,297.33935546875,285.0097961425781,1.0,0.5377248525619507,0.505041778087616,0.505041778087616,1.0,,-2.837160110473633,1.051996827125549,1.785163402557373,0.4119825065135956,0.9373956322669984,0.9373956322669984,0.0,134.60328674316406,145.0,55889.30859375,0.0,1950.187744140625,1.0,279.7414855957031,283.4010925292969,297.1542053222656,300.7519226074219,293.1499938964844,293.1499938964844,279.45001220703125,33464.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645680546760559,1.0,0.0,0.0,3.6505587100982666,3.6505820751190186,8.89225589162379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.900390625,0.0,1514.8165283203125,1895.4371337890625,0.0,3071.853271484375,0.9037507176399232,1.0,0.0,3.0,1.0,0.0
17833920,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9389441609382628,0.4783411026000976,0.4306578636169433,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8626112937927246,0.3762678503990173,0.3576195538043976,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8680605888366699,0.3830616474151611,0.269180029630661,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287942409515381,0.3311275839805603,0.3155207335948944,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242897748947144,0.2175142914056778,0.990110456943512,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8150329589844,297.33935546875,285.0097961425781,1.0,0.5377248525619507,0.505041778087616,0.505041778087616,1.0,,-2.837160110473633,1.051996827125549,1.785163402557373,0.4119825065135956,0.9373956322669984,0.9373956322669984,0.0,134.60328674316406,145.0,55889.30859375,0.0,1950.187744140625,1.0,279.7414855957031,283.4010925292969,297.1542053222656,300.7519226074219,293.1499938964844,293.1499938964844,279.45001220703125,33464.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645680546760559,1.0,0.0,0.0,3.6505587100982666,3.6505820751190186,8.89225589162379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.900390625,0.0,1514.8165283203125,1895.4371337890625,0.0,3071.853271484375,0.9037507176399232,1.0,0.0,3.0,1.0,0.0
17833980,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9350114464759828,0.4803381264209747,0.4328806400299072,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8603054285049438,0.3789721131324768,0.3604695796966553,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8642398715019226,0.3837784230709076,0.2699374556541443,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8258821368217468,0.3323985338211059,0.3170089721679687,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7213717103004456,0.2179473489522934,0.9931790232658386,284.9122314453125,284.95001220703125,298.6595153808594,294.19439697265625,297.8243408203125,297.3318786621094,284.91455078125,1.0,0.5413125157356262,0.5038146376609802,0.5038146376609802,1.0,,-2.84965181350708,1.0550166368484497,1.7946351766586304,0.4124363660812378,0.8533186912536621,0.8533186912536621,0.0,137.7539825439453,148.0,56646.578125,0.0,1985.648681640625,1.0,279.4576721191406,283.28472900390625,297.2157592773437,300.93377685546875,293.1499938964844,293.1499938964844,279.75,38676.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728607296943665,1.0,0.0,0.0,3.5362889766693115,3.5363123416900635,8.344278512595338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.873046875,0.0,1429.7039794921875,1895.4371337890625,0.0,3149.64404296875,0.8825241327285767,1.0,0.0,3.0,1.0,0.0
17834040,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9350114464759828,0.4803381264209747,0.4328806400299072,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8603054285049438,0.3789721131324768,0.3604695796966553,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8642398715019226,0.3837784230709076,0.2699374556541443,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8258821368217468,0.3323985338211059,0.3170089721679687,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7213717103004456,0.2179473489522934,0.9931790232658386,284.9122314453125,284.95001220703125,298.6595153808594,294.19439697265625,297.8243408203125,297.3318786621094,284.91455078125,1.0,0.5413125157356262,0.5038146376609802,0.5038146376609802,1.0,,-2.84965181350708,1.0550166368484497,1.7946351766586304,0.4124363660812378,0.8533186912536621,0.8533186912536621,0.0,137.7539825439453,148.0,56646.578125,0.0,1985.648681640625,1.0,279.4576721191406,283.28472900390625,297.2157592773437,300.93377685546875,293.1499938964844,293.1499938964844,279.75,38676.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728607296943665,1.0,0.0,0.0,3.5362889766693115,3.5363123416900635,8.344278512595338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.873046875,0.0,1429.7039794921875,1895.4371337890625,0.0,3149.64404296875,0.8825241327285767,1.0,0.0,3.0,1.0,0.0
17834100,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.933049201965332,0.4818165302276611,0.4339633882045746,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8591464757919312,0.3805594444274902,0.3618506193161011,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8623291254043579,0.3844135105609894,0.2702735662460327,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8244098424911499,0.3332294821739197,0.3177003860473633,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198695540428162,0.2182788252830505,0.994464874267578,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.8309936523437,297.332275390625,285.03515625,1.0,0.5430476069450378,0.5032010674476624,0.5032010674476624,1.0,,-2.855388641357422,1.0563149452209473,1.7990738153457642,0.412456750869751,0.9400914311408995,0.9400914311408995,0.0,139.32093811035156,148.0,56045.21484375,0.0,2002.6212158203125,1.0,279.6991577148437,283.4144897460937,297.1668395996094,300.7380065917969,293.1499938964844,293.1499938964844,279.75,33621.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668546080589294,1.0,0.0,0.0,3.598952054977417,3.59897518157959,8.642620059617911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.93359375,0.0,1459.5689697265625,1895.4371337890625,0.0,3093.30419921875,0.8939757347106934,1.0,0.0,3.0,1.0,0.0
17834160,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9321889281272888,0.4834072589874267,0.4354332089424133,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8587839603424072,0.3822614252567291,0.363472431898117,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8612669706344604,0.3851832747459411,0.2708224058151245,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8236622214317322,0.334167331457138,0.3186041116714477,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7190080285072327,0.2186962366104126,0.9964290857315063,285.0220642089844,284.95001220703125,298.69464111328125,294.2015380859375,297.8382263183594,297.3343505859375,285.020263671875,1.0,0.5448751449584961,0.5025569200515747,0.5025569200515747,1.0,,-2.863209724426269,1.0584208965301514,1.8047888278961184,0.4128458797931671,0.9601839184761048,0.9601839184761048,0.0,140.61207580566406,151.0,56325.66796875,0.0,2021.7301025390625,1.0,279.7423095703125,283.39910888671875,297.1819152832031,300.8083190917969,293.1499938964844,293.1499938964844,279.45001220703125,32586.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652229309082031,1.0,0.0,0.0,3.683901786804199,3.683925628662109,9.055436294147512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.04296875,0.0,1545.439208984375,1895.4371337890625,0.0,3077.99658203125,0.9103590846061708,1.0,0.0,3.0,1.0,0.0
17834220,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9277968406677246,0.4850111305713653,0.4373304843902588,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8562575578689575,0.3848096132278442,0.3662039041519165,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.857276439666748,0.3857011795043945,0.2714619636535644,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8205243349075317,0.335269957780838,0.3199607133865356,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7158141732215881,0.2189943641424179,0.9990159869194032,284.9037475585937,284.95001220703125,298.72491455078125,294.2069091796875,297.8424072265625,297.3245849609375,284.9062194824219,1.0,0.5483647584915161,0.5012686252593994,0.5012686252593994,1.0,,-2.8742895126342773,1.0606876611709597,1.8136018514633176,0.4128243625164032,0.8627126216888428,0.8627126216888428,0.0,143.9550018310547,154.0,57133.87890625,0.0,2056.38037109375,1.0,279.45733642578125,283.2649230957031,297.2353515625,300.988037109375,293.1499938964844,293.1499938964844,279.75,38496.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749717473983765,1.0,0.0,0.0,3.584355592727661,3.584379434585572,8.572657179684029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.818359375,0.0,1479.699462890625,1895.4371337890625,0.0,3169.441650390625,0.8928321599960327,1.0,0.0,3.0,1.0,0.0
17834280,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9277968406677246,0.4850111305713653,0.4373304843902588,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8562575578689575,0.3848096132278442,0.3662039041519165,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.857276439666748,0.3857011795043945,0.2714619636535644,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8205243349075317,0.335269957780838,0.3199607133865356,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7158141732215881,0.2189943641424179,0.9990159869194032,284.9037475585937,284.95001220703125,298.72491455078125,294.2069091796875,297.8424072265625,297.3245849609375,284.9062194824219,1.0,0.5483647584915161,0.5012686252593994,0.5012686252593994,1.0,,-2.8742895126342773,1.0606876611709597,1.8136018514633176,0.4128243625164032,0.8627126216888428,0.8627126216888428,0.0,143.9550018310547,154.0,57133.87890625,0.0,2056.38037109375,1.0,279.45733642578125,283.2649230957031,297.2353515625,300.988037109375,293.1499938964844,293.1499938964844,279.75,38496.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749717473983765,1.0,0.0,0.0,3.584355592727661,3.584379434585572,8.572657179684029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.818359375,0.0,1479.699462890625,1895.4371337890625,0.0,3169.441650390625,0.8928321599960327,1.0,0.0,3.0,1.0,0.0
17834340,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.924759566783905,0.4878312945365906,0.4396196007728576,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8546508550643921,0.3880086541175842,0.3691001832485199,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8542718291282654,0.3869873881340027,0.2722448110580444,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181940317153931,0.3369242548942566,0.3214299976825714,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132545709609985,0.219632089138031,1.0017266273498535,285.01959228515625,284.95001220703125,298.75,294.2104187011719,297.8518371582031,297.3260803222656,285.0177307128906,1.0,0.5517778992652893,0.4999803602695465,0.4999803602695465,1.0,,-2.88647985458374,1.063408613204956,1.823071241378784,0.4127980172634125,0.9705000519752502,0.9705000519752502,0.0,146.9019775390625,157.0,56729.7890625,0.0,2091.2021484375,1.0,279.74285888671875,283.3863830566406,297.1927185058594,300.8479309082031,293.1499938964844,293.1499938964844,279.45001220703125,32718.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676457405090332,1.0,0.0,0.0,3.723801374435425,3.723825693130493,9.252653967450896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.171875,0.0,1591.7906494140625,1895.4371337890625,0.0,3100.725341796875,0.9193455576896667,1.0,0.0,3.0,1.0,0.0
17834400,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.924759566783905,0.4878312945365906,0.4396196007728576,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8546508550643921,0.3880086541175842,0.3691001832485199,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8542718291282654,0.3869873881340027,0.2722448110580444,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181940317153931,0.3369242548942566,0.3214299976825714,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132545709609985,0.219632089138031,1.0017266273498535,285.01959228515625,284.95001220703125,298.75,294.2104187011719,297.8518371582031,297.3260803222656,285.0177307128906,1.0,0.5517778992652893,0.4999803602695465,0.4999803602695465,1.0,,-2.88647985458374,1.063408613204956,1.823071241378784,0.4127980172634125,0.9705000519752502,0.9705000519752502,0.0,146.9019775390625,157.0,56729.7890625,0.0,2091.2021484375,1.0,279.74285888671875,283.3863830566406,297.1927185058594,300.8479309082031,293.1499938964844,293.1499938964844,279.45001220703125,32718.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676457405090332,1.0,0.0,0.0,3.723801374435425,3.723825693130493,9.252653967450896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.171875,0.0,1591.7906494140625,1895.4371337890625,0.0,3100.725341796875,0.9193455576896667,1.0,0.0,3.0,1.0,0.0
17834460,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.920505166053772,0.4892095327377319,0.4413250684738159,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8522860407829285,0.3904884755611419,0.3717712759971618,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8505191206932068,0.387427419424057,0.2728312909603119,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151447772979736,0.3379416167736053,0.3227078914642334,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7100027799606323,0.2198439538478851,1.0039281845092771,284.89849853515625,284.95001220703125,298.7719421386719,294.2138061523437,297.8524780273437,297.3158569335937,284.901123046875,1.0,0.5551229119300842,0.4986730813980102,0.4986730813980102,1.0,,-2.896635293960572,1.0652050971984863,1.8314303159713743,0.4124593734741211,0.8685829043388367,0.8685829043388367,0.0,150.25167846679688,160.0,57528.87890625,0.0,2124.83056640625,1.0,279.4570617675781,283.25018310546875,297.24151611328125,301.0206298828125,293.1499938964844,293.1499938964844,279.75,38612.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877221941947937,1.0,0.0,0.0,3.6225335597991934,3.622557878494263,8.756249485486478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.7451171875,0.0,1522.2279052734375,1895.4371337890625,0.0,3190.540771484375,0.901345193386078,1.0,0.0,3.0,1.0,0.0
17834520,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.920505166053772,0.4892095327377319,0.4413250684738159,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8522860407829285,0.3904884755611419,0.3717712759971618,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8505191206932068,0.387427419424057,0.2728312909603119,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151447772979736,0.3379416167736053,0.3227078914642334,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7100027799606323,0.2198439538478851,1.0039281845092771,284.89849853515625,284.95001220703125,298.7719421386719,294.2138061523437,297.8524780273437,297.3158569335937,284.901123046875,1.0,0.5551229119300842,0.4986730813980102,0.4986730813980102,1.0,,-2.896635293960572,1.0652050971984863,1.8314303159713743,0.4124593734741211,0.8685829043388367,0.8685829043388367,0.0,150.25167846679688,160.0,57528.87890625,0.0,2124.83056640625,1.0,279.4570617675781,283.25018310546875,297.24151611328125,301.0206298828125,293.1499938964844,293.1499938964844,279.75,38612.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877221941947937,1.0,0.0,0.0,3.6225335597991934,3.622557878494263,8.756249485486478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.7451171875,0.0,1522.2279052734375,1895.4371337890625,0.0,3190.540771484375,0.901345193386078,1.0,0.0,3.0,1.0,0.0
17834580,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9176286458969116,0.4918549656867981,0.4434408843517303,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508409857749939,0.3936561644077301,0.3746256232261657,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8477438688278198,0.3886740207672119,0.2735772132873535,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8129134178161621,0.3395434617996216,0.3241170942783355,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074082493782043,0.2204202562570572,1.0063263177871704,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8602600097656,297.3173217773437,285.0181884765625,1.0,0.5584000945091248,0.497365802526474,0.497365802526474,1.0,,-2.9080746173858643,1.0675263404846191,1.840548276901245,0.4121307134628296,0.9787006378173828,0.9787006378173828,0.0,153.17604064941406,148.0,57071.66015625,0.0,2158.773681640625,1.0,279.7431030273437,283.3780517578125,297.1991271972656,300.8759765625,293.1499938964844,293.1499938964844,279.45001220703125,32862.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694582581520081,1.0,0.0,0.0,3.754889965057373,3.7549142837524414,9.407791594640004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.962890625,0.0,1628.8756103515625,1895.4371337890625,0.0,3117.728515625,0.9264794588088988,1.0,0.0,3.0,1.0,0.0
17834640,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9176286458969116,0.4918549656867981,0.4434408843517303,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508409857749939,0.3936561644077301,0.3746256232261657,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8477438688278198,0.3886740207672119,0.2735772132873535,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8129134178161621,0.3395434617996216,0.3241170942783355,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074082493782043,0.2204202562570572,1.0063263177871704,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8602600097656,297.3173217773437,285.0181884765625,1.0,0.5584000945091248,0.497365802526474,0.497365802526474,1.0,,-2.9080746173858643,1.0675263404846191,1.840548276901245,0.4121307134628296,0.9787006378173828,0.9787006378173828,0.0,153.17604064941406,148.0,57071.66015625,0.0,2158.773681640625,1.0,279.7431030273437,283.3780517578125,297.1991271972656,300.8759765625,293.1499938964844,293.1499938964844,279.45001220703125,32862.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694582581520081,1.0,0.0,0.0,3.754889965057373,3.7549142837524414,9.407791594640004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.962890625,0.0,1628.8756103515625,1895.4371337890625,0.0,3117.728515625,0.9264794588088988,1.0,0.0,3.0,1.0,0.0
17834700,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9205129146575928,0.4925798177719116,0.4443963170051574,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8535085916519165,0.3949695825576782,0.3760087192058563,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8497224450111389,0.3889845013618469,0.2739260792732239,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8150104284286499,0.3401151001453399,0.3247788250446319,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091328501701355,0.220569834113121,1.0073084831237793,284.878662109375,284.95001220703125,298.80322265625,294.2220764160156,297.861083984375,297.3135681152344,284.8733825683594,1.0,0.5581826567649841,0.496712177991867,0.496712177991867,1.0,,-2.9132885932922363,1.0684534311294556,1.8448352813720703,0.4119758307933807,0.8858848214149475,0.8858848214149475,0.0,152.2137451171875,148.0,58092.6171875,0.0,2162.9150390625,1.0,279.4952087402344,283.2164611816406,297.25958251953125,301.1105651855469,293.1499938964844,293.1499938964844,279.45001220703125,36660.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763088583946228,1.0,0.0,0.0,3.740157842636109,3.740182876586914,9.334114565717756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.94921875,0.0,1640.8712158203125,1895.4371337890625,0.0,3181.979736328125,0.9238728880882264,1.0,0.0,3.0,1.0,0.0
17834760,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9246523976325988,0.4930574595928192,0.4447668492794037,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8572558760643005,0.3961092531681061,0.3770305216312408,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8527117967605591,0.3890904784202575,0.2739679515361786,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8180551528930664,0.3405228555202484,0.3251152038574219,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7117036581039429,0.2205932438373565,1.0071759223937988,284.894287109375,284.95001220703125,298.8132629394531,294.2256164550781,297.8602294921875,297.3072509765625,284.89715576171875,1.0,0.5571218132972717,0.4960637390613556,0.4960637390613556,1.0,,-2.915261030197144,1.068049430847168,1.847211480140686,0.41115602850914,0.872914731502533,0.872914731502533,0.0,150.237548828125,136.0,57848.125,0.0,2156.472412109375,1.0,279.456787109375,283.23834228515625,297.25164794921875,301.0514831542969,293.1499938964844,293.1499938964844,279.75,38768.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786320686340332,1.0,0.0,0.0,3.6532950401306152,3.653319597244263,8.905591357688536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.587890625,0.0,1557.573974609375,1895.4371337890625,0.0,3203.75927734375,0.9081806540489196,1.0,0.0,3.0,1.0,0.0
17834820,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9376091361045836,0.4951998591423034,0.4460505843162536,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8681973218917847,0.3987841308116913,0.3790527880191803,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8623183965682983,0.3901509940624237,0.2743107974529266,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.827150285243988,0.3418695032596588,0.3259201049804687,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194449305534363,0.2210793197154998,1.007475972175598,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.866455078125,297.3089599609375,285.02325439453125,1.0,0.5541900992393494,0.4949743747711181,0.4949743747711181,1.0,,-2.9209673404693604,1.068366527557373,1.8526008129119875,0.4100531339645386,0.980254888534546,0.980254888534546,0.0,144.40867614746094,136.0,57241.00390625,0.0,2137.229736328125,1.0,279.7372436523437,283.376953125,297.20416259765625,300.8826904296875,293.1499938964844,293.1499938964844,279.75,32969.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706069588661194,1.0,0.0,0.0,3.760496854782105,3.760521411895752,9.4359091917795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.5166015625,0.0,1636.2481689453125,1895.4371337890625,0.0,3128.504150390625,0.9280523657798768,1.0,0.0,3.0,1.0,0.0
17834880,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9408513307571412,0.495602011680603,0.4463911950588226,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8709465861320496,0.399309754371643,0.3795013427734375,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8648068904876709,0.3903722167015075,0.2744320631027221,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8294357061386108,0.3421436846256256,0.3261293470859527,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7213689684867859,0.221190869808197,1.007713794708252,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.8677062988281,297.30938720703125,285.01678466796875,1.0,0.5535333156585693,0.494766891002655,0.494766891002655,1.0,,-2.9225993156433105,1.0686479806900024,1.8539512157440183,0.4099593162536621,0.9835007190704346,0.9835007190704346,0.0,143.02072143554688,124.0,57306.765625,0.0,2133.099609375,1.0,279.7432861328125,283.3703918457031,297.21209716796875,300.9044494628906,293.1499938964844,293.1499938964844,279.45001220703125,33035.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704628944396973,1.0,0.0,0.0,3.77843165397644,3.778456449508667,9.52612879245862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.630859375,0.0,1657.8433837890625,1895.4371337890625,0.0,3127.152587890625,0.9319157004356384,1.0,0.0,3.0,1.0,0.0
17834940,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9608992338180542,0.4967228770256042,0.4474274814128876,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892418742179871,0.4018206298351288,0.381726861000061,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8813624382019043,0.3908560276031494,0.2746965885162353,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8446034789085388,0.3431756794452667,0.3269412517547607,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7338197231292725,0.2214308381080627,1.0077288150787354,284.8923034667969,284.95001220703125,298.8515319824219,294.2435302734375,297.8675842285156,297.3002319335937,284.89508056640625,1.0,0.5486055612564087,0.4934700429439544,0.4934700429439544,1.0,,-2.927840232849121,1.068343162536621,1.8594970703125,0.408490240573883,0.8760493993759155,0.8760493993759155,0.0,134.08892822265625,112.0,58065.83984375,0.0,2097.459716796875,1.0,279.4564514160156,283.2305908203125,297.2675170898437,301.0805358886719,293.1499938964844,293.1499938964844,279.75,38866.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792262673377991,1.0,0.0,0.0,3.6742546558380127,3.6742794513702393,9.008070946947556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.0,0.0,1581.909423828125,1895.4371337890625,0.0,3209.3291015625,0.9128458499908448,1.0,0.0,3.0,1.0,0.0
17835000,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9608992338180542,0.4967228770256042,0.4474274814128876,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892418742179871,0.4018206298351288,0.381726861000061,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8813624382019043,0.3908560276031494,0.2746965885162353,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8446034789085388,0.3431756794452667,0.3269412517547607,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7338197231292725,0.2214308381080627,1.0077288150787354,284.8923034667969,284.95001220703125,298.8515319824219,294.2435302734375,297.8675842285156,297.3002319335937,284.89508056640625,1.0,0.5486055612564087,0.4934700429439544,0.4934700429439544,1.0,,-2.927840232849121,1.068343162536621,1.8594970703125,0.408490240573883,0.8760493993759155,0.8760493993759155,0.0,134.08892822265625,112.0,58065.83984375,0.0,2097.459716796875,1.0,279.4564514160156,283.2305908203125,297.2675170898437,301.0805358886719,293.1499938964844,293.1499938964844,279.75,38866.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792262673377991,1.0,0.0,0.0,3.6742546558380127,3.6742794513702393,9.008070946947556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.0,0.0,1581.909423828125,1895.4371337890625,0.0,3209.3291015625,0.9128458499908448,1.0,0.0,3.0,1.0,0.0
