time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.984728753566742,0.4991936385631561,0.4488574862480163,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.91491037607193,0.4050875902175903,0.3841268122196197,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9046065211296082,0.3922044336795807,0.2751102447509765,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8661219477653503,0.344852864742279,0.3278768360614776,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512130737304688,0.2220974415540695,1.0079576969146729,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.875,297.30303955078125,285.0177001953125,1.0,0.5428870320320129,0.4922793209552765,0.4922793209552765,1.0,,-2.9343323707580566,1.0687516927719116,1.8655807971954343,0.4072182476520538,0.9881684184074402,0.9881684184074402,0.0,123.53682708740234,100.0,57496.8515625,0.0,2055.69921875,1.0,279.743408203125,283.36627197265625,297.2313232421875,300.9351501464844,293.1499938964844,293.1499938964844,279.45001220703125,33117.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707674741744995,1.0,0.0,0.0,3.795260429382324,3.795285224914551,9.611173936718842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.951171875,0.0,1678.43359375,1895.4371337890625,0.0,3130.009765625,0.935784637928009,1.0,0.0,3.0,1.0,0.0
17835120,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.984728753566742,0.4991936385631561,0.4488574862480163,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.91491037607193,0.4050875902175903,0.3841268122196197,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9046065211296082,0.3922044336795807,0.2751102447509765,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8661219477653503,0.344852864742279,0.3278768360614776,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512130737304688,0.2220974415540695,1.0079576969146729,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.875,297.30303955078125,285.0177001953125,1.0,0.5428870320320129,0.4922793209552765,0.4922793209552765,1.0,,-2.9343323707580566,1.0687516927719116,1.8655807971954343,0.4072182476520538,0.9881684184074402,0.9881684184074402,0.0,123.53682708740234,100.0,57496.8515625,0.0,2055.69921875,1.0,279.743408203125,283.36627197265625,297.2313232421875,300.9351501464844,293.1499938964844,293.1499938964844,279.45001220703125,33117.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707674741744995,1.0,0.0,0.0,3.795260429382324,3.795285224914551,9.611173936718842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.951171875,0.0,1678.43359375,1895.4371337890625,0.0,3130.009765625,0.935784637928009,1.0,0.0,3.0,1.0,0.0
17835180,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.5006066560745239,0.4411004185676574,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9446658492088318,0.4076105952262878,0.3863686621189117,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9318456649780272,0.3927045166492462,0.2753893136978149,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8898243308067322,0.3458952009677887,0.3287010788917541,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7705748081207275,0.2223670482635498,1.0081045627593994,284.88775634765625,284.95001220703125,298.8872375488281,294.2667236328125,297.87548828125,297.2957763671875,284.8895874023437,1.0,0.5363427400588989,0.4910885989665985,0.4910885989665985,1.0,,-2.931979417800904,1.065474033355713,1.8665053844451904,0.4046894609928131,0.8769412636756897,0.8769412636756897,0.0,113.8349151611328,88.0,58183.9296875,0.0,2001.3443603515625,1.0,279.4565734863281,283.22174072265625,297.2895812988281,301.1134948730469,293.1499938964844,293.1499938964844,279.75,38903.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793416619300842,1.0,0.0,0.0,3.691262722015381,3.691287517547608,9.09166033125075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.7314453125,0.0,1601.5284423828125,1895.4371337890625,0.0,3210.41064453125,0.9166449904441832,1.0,0.0,3.0,1.0,0.0
17835240,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.5006066560745239,0.4411004185676574,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9446658492088318,0.4076105952262878,0.3863686621189117,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9318456649780272,0.3927045166492462,0.2753893136978149,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8898243308067322,0.3458952009677887,0.3287010788917541,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7705748081207275,0.2223670482635498,1.0081045627593994,284.88775634765625,284.95001220703125,298.8872375488281,294.2667236328125,297.87548828125,297.2957763671875,284.8895874023437,1.0,0.5363427400588989,0.4910885989665985,0.4910885989665985,1.0,,-2.931979417800904,1.065474033355713,1.8665053844451904,0.4046894609928131,0.8769412636756897,0.8769412636756897,0.0,113.8349151611328,88.0,58183.9296875,0.0,2001.3443603515625,1.0,279.4565734863281,283.22174072265625,297.2895812988281,301.1134948730469,293.1499938964844,293.1499938964844,279.75,38903.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793416619300842,1.0,0.0,0.0,3.691262722015381,3.691287517547608,9.09166033125075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.7314453125,0.0,1601.5284423828125,1895.4371337890625,0.0,3210.41064453125,0.9166449904441832,1.0,0.0,3.0,1.0,0.0
17835300,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.5037250518798828,0.4294096827507019,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9550594091415404,0.409088522195816,0.3874642550945282,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9416859745979308,0.393202394247055,0.2754995822906494,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8984289765357971,0.3465844690799713,0.3290837109088897,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7776021361351013,0.2225887477397918,1.0080819129943848,285.0067443847656,284.95001220703125,298.89581298828125,294.27325439453125,297.8835144042969,297.3049011230469,285.0097045898437,1.0,0.5320400595664978,0.4904932379722595,0.4904932379722595,1.0,,-2.9170737266540527,1.0582150220870972,1.858858823776245,0.4007448554039001,0.9552074074745178,0.9552074074745178,0.0,110.24519348144533,88.0,57117.8984375,0.0,1960.651123046875,1.0,279.7015075683594,283.3589172363281,297.2383728027344,300.891845703125,293.1499938964844,293.1499938964844,279.75,34743.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726897835731506,1.0,0.0,0.0,3.724943161010742,3.7249677181243896,9.258328077521584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.1240234375,0.0,1608.5631103515625,1895.4371337890625,0.0,3148.041015625,0.9228060841560364,1.0,0.0,3.0,1.0,0.0
17835360,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.5084614753723145,0.414720743894577,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.967780590057373,0.4107110798358917,0.3888186812400818,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9543644189834596,0.3938684165477752,0.2758320569992065,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9101035594940186,0.3474078774452209,0.3296872079372406,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7870824337005615,0.2229300141334533,1.008768081665039,284.9939880371094,284.95001220703125,298.9042358398437,294.28009033203125,297.89813232421875,297.3243103027344,284.99139404296875,1.0,0.5274162888526917,0.4900129437446594,0.4900129437446594,1.0,,-2.902996778488159,1.0515118837356567,1.8514848947525024,0.3971088528633117,0.9647579193115234,0.9647579193115234,0.0,106.02803802490234,106.0,56984.08203125,0.0,1916.734130859375,1.0,279.7431640625,283.3463439941406,297.2498779296875,300.9344177246094,293.1499938964844,293.1499938964844,279.45001220703125,33907.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696510195732117,1.0,0.0,0.0,3.7826485633850098,3.782673597335816,9.547403578835656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.2275390625,0.0,1669.58642578125,1895.4371337890625,0.0,3119.537109375,0.9334378242492676,1.0,0.0,3.0,1.0,0.0
17835420,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.5163515210151672,0.4111725986003876,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9725003838539124,0.4132154285907745,0.391310304403305,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9578588604927064,0.3943391442298889,0.2762844264507293,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9141485095024108,0.3484215438365936,0.3307587802410126,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7898830771446228,0.2232769578695297,1.0105520486831665,284.89501953125,284.95001220703125,298.9207458496094,294.2944641113281,297.9197692871094,297.3504638671875,284.8984680175781,1.0,0.5281253457069397,0.4890523850917816,0.4890523850917816,1.0,,-2.905656814575196,1.050825595855713,1.854831337928772,0.3950774371623993,0.8645946979522705,0.8645946979522705,0.0,105.22311401367188,126.0,57499.5,0.0,1917.1043701171875,1.0,279.4568786621094,283.2363586425781,297.3048095703125,301.0783996582031,293.1499938964844,293.1499938964844,279.75,39492.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755092024803162,1.0,0.0,0.0,3.632861852645874,3.6328861713409424,8.806250662019011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.6611328125,0.0,1540.1907958984375,1895.4371337890625,0.0,3174.48193359375,0.9046016335487366,1.0,0.0,3.0,1.0,0.0
17835480,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.5163515210151672,0.4111725986003876,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9725003838539124,0.4132154285907745,0.391310304403305,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9578588604927064,0.3943391442298889,0.2762844264507293,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9141485095024108,0.3484215438365936,0.3307587802410126,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7898830771446228,0.2232769578695297,1.0105520486831665,284.89501953125,284.95001220703125,298.9207458496094,294.2944641113281,297.9197692871094,297.3504638671875,284.8984680175781,1.0,0.5281253457069397,0.4890523850917816,0.4890523850917816,1.0,,-2.905656814575196,1.050825595855713,1.854831337928772,0.3950774371623993,0.8645946979522705,0.8645946979522705,0.0,105.22311401367188,126.0,57499.5,0.0,1917.1043701171875,1.0,279.4568786621094,283.2363586425781,297.3048095703125,301.0783996582031,293.1499938964844,293.1499938964844,279.75,39492.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755092024803162,1.0,0.0,0.0,3.632861852645874,3.6328861713409424,8.806250662019011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.6611328125,0.0,1540.1907958984375,1895.4371337890625,0.0,3174.48193359375,0.9046016335487366,1.0,0.0,3.0,1.0,0.0
17835540,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.520128607749939,0.4272739291191101,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.962706744670868,0.4165841341018677,0.3943880498409271,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456493854522704,0.3957722783088684,0.2771913707256317,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030214548110962,0.350163847208023,0.3323413729667663,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7805560827255249,0.2240966558456421,1.014301061630249,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.9291381835937,297.3564758300781,285.0363464355469,1.0,0.5359364748001099,0.4880918264389038,0.4880918264389038,1.0,,-2.93618106842041,1.0614948272705078,1.8746861219406128,0.3984224200248718,0.9927210807800292,0.9927210807800292,0.0,110.36827087402344,144.0,57393.83984375,0.0,1992.93505859375,1.0,279.7431945800781,283.37939453125,297.2840576171875,300.9682922363281,293.1499938964844,293.1499938964844,279.45001220703125,32670.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664290308952332,1.0,0.0,0.0,3.7737181186676025,3.77374267578125,9.502375633019255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.4736328125,0.0,1649.4599609375,1895.4371337890625,0.0,3089.3115234375,0.9306995272636414,1.0,0.0,3.0,1.0,0.0
17835600,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.520128607749939,0.4272739291191101,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.962706744670868,0.4165841341018677,0.3943880498409271,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456493854522704,0.3957722783088684,0.2771913707256317,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030214548110962,0.350163847208023,0.3323413729667663,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7805560827255249,0.2240966558456421,1.014301061630249,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.9291381835937,297.3564758300781,285.0363464355469,1.0,0.5359364748001099,0.4880918264389038,0.4880918264389038,1.0,,-2.93618106842041,1.0614948272705078,1.8746861219406128,0.3984224200248718,0.9927210807800292,0.9927210807800292,0.0,110.36827087402344,144.0,57393.83984375,0.0,1992.93505859375,1.0,279.7431945800781,283.37939453125,297.2840576171875,300.9682922363281,293.1499938964844,293.1499938964844,279.45001220703125,32670.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664290308952332,1.0,0.0,0.0,3.7737181186676025,3.77374267578125,9.502375633019255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.4736328125,0.0,1649.4599609375,1895.4371337890625,0.0,3089.3115234375,0.9306995272636414,1.0,0.0,3.0,1.0,0.0
17835660,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.5171141028404236,0.4560147821903229,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9427996277809144,0.4191433787345886,0.3973486423492431,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9232380986213684,0.3963057696819305,0.2779967188835144,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8844566345214844,0.351222425699234,0.3338618576526642,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7645183205604553,0.2243880778551101,1.0178911685943604,284.9184875488281,284.95001220703125,298.9525451660156,294.3259582519531,297.9115600585937,297.3202819824219,284.9215393066406,1.0,0.5479834675788879,0.4869393706321716,0.4869393706321716,1.0,,-2.981389045715332,1.0777008533477783,1.903688311576844,0.4042896032333374,0.90733540058136,0.90733540058136,0.0,119.63497161865234,162.0,59006.5234375,0.0,2116.318603515625,1.0,279.4562683105469,283.2344665527344,297.35986328125,301.21392822265625,293.1499938964844,293.1499938964844,279.1499938964844,37213.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771770596504211,1.0,0.0,0.0,3.7301549911499023,3.730180025100708,9.284254929298186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.244140625,0.0,1633.4622802734375,1895.4371337890625,0.0,3190.11962890625,0.9242334961891174,1.0,0.0,3.0,1.0,0.0
17835720,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.5171141028404236,0.4560147821903229,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9427996277809144,0.4191433787345886,0.3973486423492431,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9232380986213684,0.3963057696819305,0.2779967188835144,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8844566345214844,0.351222425699234,0.3338618576526642,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7645183205604553,0.2243880778551101,1.0178911685943604,284.9184875488281,284.95001220703125,298.9525451660156,294.3259582519531,297.9115600585937,297.3202819824219,284.9215393066406,1.0,0.5479834675788879,0.4869393706321716,0.4869393706321716,1.0,,-2.981389045715332,1.0777008533477783,1.903688311576844,0.4042896032333374,0.90733540058136,0.90733540058136,0.0,119.63497161865234,162.0,59006.5234375,0.0,2116.318603515625,1.0,279.4562683105469,283.2344665527344,297.35986328125,301.21392822265625,293.1499938964844,293.1499938964844,279.1499938964844,37213.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771770596504211,1.0,0.0,0.0,3.7301549911499023,3.730180025100708,9.284254929298186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.244140625,0.0,1633.4622802734375,1895.4371337890625,0.0,3190.11962890625,0.9242334961891174,1.0,0.0,3.0,1.0,0.0
17835780,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9711123704910278,0.5119054913520813,0.4619043171405792,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9035921692848206,0.4212871193885803,0.4000459015369415,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8854957818984985,0.3964020609855652,0.2785644829273224,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8512775301933289,0.3518661260604858,0.335160881280899,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7366175651550293,0.2241984754800796,1.0204890966415403,284.89373779296875,284.95001220703125,298.9678955078125,294.34283447265625,297.88922119140625,297.2777404785156,284.8963317871094,1.0,0.560592532157898,0.4857869148254394,0.4857869148254394,1.0,,-2.997930765151977,1.082092046737671,1.9158387184143064,0.4053857624530792,0.8385405540466309,0.8385405540466309,0.0,136.79132080078125,180.0,59548.05078125,0.0,2232.113037109375,1.0,279.15802001953125,283.1866455078125,297.36676025390625,301.28387451171875,293.1499938964844,293.1499938964844,279.45001220703125,40376.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848640322685242,1.0,0.0,0.0,3.5305025577545166,3.530526161193848,8.31699367154215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.8623046875,0.0,1435.9119873046875,1895.4371337890625,0.0,3262.145751953125,0.8828074336051941,1.0,0.0,3.0,1.0,0.0
17835840,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9711123704910278,0.5119054913520813,0.4619043171405792,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9035921692848206,0.4212871193885803,0.4000459015369415,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8854957818984985,0.3964020609855652,0.2785644829273224,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8512775301933289,0.3518661260604858,0.335160881280899,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7366175651550293,0.2241984754800796,1.0204890966415403,284.89373779296875,284.95001220703125,298.9678955078125,294.34283447265625,297.88922119140625,297.2777404785156,284.8963317871094,1.0,0.560592532157898,0.4857869148254394,0.4857869148254394,1.0,,-2.997930765151977,1.082092046737671,1.9158387184143064,0.4053857624530792,0.8385405540466309,0.8385405540466309,0.0,136.79132080078125,180.0,59548.05078125,0.0,2232.113037109375,1.0,279.15802001953125,283.1866455078125,297.36676025390625,301.28387451171875,293.1499938964844,293.1499938964844,279.45001220703125,40376.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848640322685242,1.0,0.0,0.0,3.5305025577545166,3.530526161193848,8.31699367154215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.8623046875,0.0,1435.9119873046875,1895.4371337890625,0.0,3262.145751953125,0.8828074336051941,1.0,0.0,3.0,1.0,0.0
17835900,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9525697827339172,0.511738657951355,0.4613547623157501,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8878876566886902,0.4227256178855896,0.401568740606308,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8696388006210327,0.396872878074646,0.278998851776123,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8371859192848206,0.3524922728538513,0.3359473943710327,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7245876789093018,0.2242753952741623,1.022031545639038,285.01837158203125,284.95001220703125,298.9754943847656,294.3515319824219,297.8885498046875,297.27313232421875,285.0211486816406,1.0,0.566643238067627,0.4852107167243957,0.4852107167243957,1.0,,-3.001608371734619,1.082444667816162,1.919163703918457,0.4047439396381378,0.923333704471588,0.923333704471588,0.0,145.98658752441406,180.0,58885.48828125,0.0,2286.32763671875,1.0,279.3992919921875,283.3232421875,297.3168334960937,301.0719299316406,293.1499938964844,293.1499938964844,279.45001220703125,34522.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781706690788269,1.0,0.0,0.0,3.5808441638946533,3.580867290496826,8.555869612791867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.11328125,0.0,1446.7362060546875,1895.4371337890625,0.0,3199.434814453125,0.8909162282943726,1.0,0.0,3.0,1.0,0.0
17835960,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9365487098693848,0.5121369957923889,0.4618545770645141,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8753440976142883,0.4242646694183349,0.4033421277999878,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8570893406867981,0.3974723517894745,0.2796505689620971,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8260058760643005,0.3532249927520752,0.3369549512863159,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7145501971244812,0.224442720413208,1.0242695808410645,285.00836181640625,284.95001220703125,298.9830017089844,294.3603820800781,297.88995361328125,297.27227783203125,285.0072021484375,1.0,0.5728461742401123,0.4843421578407287,0.4843421578407287,1.0,,-3.009022951126098,1.0837494134902954,1.9252736568450928,0.404276579618454,0.9386419653892516,0.9386419653892516,0.0,154.70855712890625,198.0,59144.16015625,0.0,2344.41796875,1.0,279.442138671875,283.3106384277344,297.33544921875,301.1427001953125,293.1499938964844,293.1499938964844,279.1499938964844,33334.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758851885795593,1.0,0.0,0.0,3.655339241027832,3.655362844467163,8.915561124922533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.03125,0.0,1519.1473388671875,1895.4371337890625,0.0,3178.007080078125,0.904476284980774,1.0,0.0,3.0,1.0,0.0
17836020,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9089401364326476,0.5118349194526672,0.4624591767787933,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8545454740524292,0.4262548387050628,0.406096488237381,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8364343047142029,0.3976626098155975,0.2804524898529053,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8064712882041931,0.3538719415664673,0.3384134769439697,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6958423256874084,0.2242890000343322,1.0273137092590332,284.9082336425781,284.95001220703125,298.9967041015625,294.3769836425781,297.8865051269531,297.2616882324219,284.9110717773437,1.0,0.5841231942176819,0.482744038105011,0.482744038105011,1.0,,-3.0194451808929443,1.0847065448760986,1.9347386360168457,0.4030670523643493,0.8546011447906494,0.8546011447906494,0.0,171.53318786621094,198.0,59899.9609375,0.0,2450.05078125,1.0,279.1602478027344,283.194580078125,297.40020751953125,301.333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38794.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88368821144104,1.0,0.0,0.0,3.546698093414306,3.5467216968536377,8.393473649448424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.4912109375,0.0,1441.5631103515625,1895.4371337890625,0.0,3251.134765625,0.8848193883895874,1.0,0.0,3.0,1.0,0.0
17836080,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9068117141723632,0.511832594871521,0.4624835550785064,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.852884829044342,0.4264305233955383,0.4063063561916351,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8347779512405396,0.3976819813251495,0.280498057603836,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8047665357589722,0.353928655385971,0.338514506816864,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6942771077156067,0.2242735028266906,1.0274919271469116,284.9130554199219,284.95001220703125,298.9978942871094,294.3784484863281,297.88629150390625,297.26092529296875,284.9148864746094,1.0,0.5850855708122253,0.4826050698757171,0.4826050698757171,1.0,,-3.020116806030273,1.0846929550170898,1.9354239702224727,0.402917742729187,0.8557204008102417,0.8557204008102417,0.0,173.02748107910156,201.0,59911.69140625,0.0,2458.99609375,1.0,279.1576843261719,283.19757080078125,297.398193359375,301.3265075683594,293.1499938964844,293.1499938964844,279.45001220703125,38486.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836870789527893,1.0,0.0,0.0,3.5434203147888184,3.5434439182281494,8.377967333217384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.814453125,0.0,1435.855224609375,1895.4371337890625,0.0,3251.1240234375,0.8839169144630432,1.0,0.0,3.0,1.0,0.0
17836140,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.892879843711853,0.5128538012504578,0.4635069668292999,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.842065155506134,0.4292389452457428,0.409197449684143,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8234171867370605,0.3986125290393829,0.2813130021095276,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930681109428406,0.3551673889160156,0.3399568200111389,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.683310866355896,0.2244521230459213,1.0298229455947876,285.0140991210937,284.95001220703125,299.0126037597656,294.3969421386719,297.8891296386719,297.25982666015625,285.0129089355469,1.0,0.5927920937538147,0.4808679819107055,0.4808679819107055,1.0,,-3.030335187911988,1.0852384567260742,1.9450968503952024,0.4013314545154571,0.954478085041046,0.954478085041046,0.0,184.61798095703125,189.0,59545.02734375,0.0,2537.9638671875,1.0,279.44171142578125,283.3089904785156,297.3772277832031,301.20965576171875,293.1499938964844,293.1499938964844,279.1499938964844,32896.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760560154914856,1.0,0.0,0.0,3.681495428085327,3.681519269943237,9.04361002085352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.70703125,0.0,1545.0711669921875,1895.4371337890625,0.0,3179.60888671875,0.9101713299751282,1.0,0.0,3.0,1.0,0.0
17836200,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.892879843711853,0.5128538012504578,0.4635069668292999,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.842065155506134,0.4292389452457428,0.409197449684143,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8234171867370605,0.3986125290393829,0.2813130021095276,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930681109428406,0.3551673889160156,0.3399568200111389,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.683310866355896,0.2244521230459213,1.0298229455947876,285.0140991210937,284.95001220703125,299.0126037597656,294.3969421386719,297.8891296386719,297.25982666015625,285.0129089355469,1.0,0.5927920937538147,0.4808679819107055,0.4808679819107055,1.0,,-3.030335187911988,1.0852384567260742,1.9450968503952024,0.4013314545154571,0.954478085041046,0.954478085041046,0.0,184.61798095703125,189.0,59545.02734375,0.0,2537.9638671875,1.0,279.44171142578125,283.3089904785156,297.3772277832031,301.20965576171875,293.1499938964844,293.1499938964844,279.1499938964844,32896.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760560154914856,1.0,0.0,0.0,3.681495428085327,3.681519269943237,9.04361002085352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.70703125,0.0,1545.0711669921875,1895.4371337890625,0.0,3179.60888671875,0.9101713299751282,1.0,0.0,3.0,1.0,0.0
17836260,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8910254836082458,0.5124315619468689,0.4635418355464935,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418563008308411,0.4312907755374908,0.4113917350769043,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8221058249473572,0.3987165689468384,0.2816000580787658,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7920498251914978,0.3557760119438171,0.3407700657844543,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6818171143531799,0.2242611646652221,1.0298043489456177,284.9046325683594,284.95001220703125,299.0272216796875,294.4158020019531,297.886474609375,297.25,284.9065246582031,1.0,0.5937927961349487,0.4795186221599579,0.4795186221599579,1.0,,-3.0343282222747803,1.0839970111846924,1.950331211090088,0.3995408117771148,0.8606005907058716,0.8606005907058716,0.0,186.33267211914065,177.0,60277.953125,0.0,2554.39111328125,1.0,279.15740966796875,283.1840515136719,297.4378967285156,301.3930053710937,293.1499938964844,293.1499938964844,279.45001220703125,38537.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843498229980469,1.0,0.0,0.0,3.576388597488404,3.576412439346313,8.534590847375512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.7861328125,0.0,1471.40380859375,1895.4371337890625,0.0,3257.33056640625,0.8911370635032654,1.0,0.0,3.0,1.0,0.0
17836320,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8910254836082458,0.5124315619468689,0.4635418355464935,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418563008308411,0.4312907755374908,0.4113917350769043,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8221058249473572,0.3987165689468384,0.2816000580787658,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7920498251914978,0.3557760119438171,0.3407700657844543,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6818171143531799,0.2242611646652221,1.0298043489456177,284.9046325683594,284.95001220703125,299.0272216796875,294.4158020019531,297.886474609375,297.25,284.9065246582031,1.0,0.5937927961349487,0.4795186221599579,0.4795186221599579,1.0,,-3.0343282222747803,1.0839970111846924,1.950331211090088,0.3995408117771148,0.8606005907058716,0.8606005907058716,0.0,186.33267211914065,177.0,60277.953125,0.0,2554.39111328125,1.0,279.15740966796875,283.1840515136719,297.4378967285156,301.3930053710937,293.1499938964844,293.1499938964844,279.45001220703125,38537.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843498229980469,1.0,0.0,0.0,3.576388597488404,3.576412439346313,8.534590847375512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.7861328125,0.0,1471.40380859375,1895.4371337890625,0.0,3257.33056640625,0.8911370635032654,1.0,0.0,3.0,1.0,0.0
17836380,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973987102508545,0.5133872032165527,0.4638549089431762,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487355709075928,0.4341413974761963,0.4136455357074737,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275731205940247,0.3996925950050354,0.2819466590881347,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981728911399841,0.3570510447025299,0.3415749073028564,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866130828857422,0.2245336920022964,1.0294008255004885,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8907775878906,297.2509460449219,285.00762939453125,1.0,0.5913576483726501,0.4781692326068878,0.4781692326068878,1.0,,-3.038306713104248,1.082773208618164,1.955533504486084,0.3975691795349121,0.9571743011474608,0.9571743011474608,0.0,181.5291748046875,165.0,59781.05859375,0.0,2537.062744140625,1.0,279.4419250488281,283.3006896972656,297.41412353515625,301.2644348144531,293.1499938964844,293.1499938964844,279.1499938964844,33123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764702677726746,1.0,0.0,0.0,3.704094171524048,3.704118251800537,9.154978215519805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.3798828125,0.0,1572.3470458984375,1895.4371337890625,0.0,3183.4931640625,0.9154078364372252,1.0,0.0,3.0,1.0,0.0
17836440,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973987102508545,0.5133872032165527,0.4638549089431762,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487355709075928,0.4341413974761963,0.4136455357074737,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275731205940247,0.3996925950050354,0.2819466590881347,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981728911399841,0.3570510447025299,0.3415749073028564,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866130828857422,0.2245336920022964,1.0294008255004885,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8907775878906,297.2509460449219,285.00762939453125,1.0,0.5913576483726501,0.4781692326068878,0.4781692326068878,1.0,,-3.038306713104248,1.082773208618164,1.955533504486084,0.3975691795349121,0.9571743011474608,0.9571743011474608,0.0,181.5291748046875,165.0,59781.05859375,0.0,2537.062744140625,1.0,279.4419250488281,283.3006896972656,297.41412353515625,301.2644348144531,293.1499938964844,293.1499938964844,279.1499938964844,33123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764702677726746,1.0,0.0,0.0,3.704094171524048,3.704118251800537,9.154978215519805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.3798828125,0.0,1572.3470458984375,1895.4371337890625,0.0,3183.4931640625,0.9154078364372252,1.0,0.0,3.0,1.0,0.0
17836500,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.90237295627594,0.5132942795753479,0.4639742076396942,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8538314700126648,0.435283362865448,0.4147642254829407,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8318135738372803,0.3998756408691406,0.2821212708950043,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8028391599655151,0.3574652075767517,0.3419773876667022,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6904628276824951,0.2245551198720932,1.0292574167251587,284.874267578125,284.95001220703125,299.04901123046875,294.4444580078125,297.89080810546875,297.2482604980469,284.8707580566406,1.0,0.5894023180007935,0.4774945676326751,0.4774945676326751,1.0,,-3.040322542190552,1.0821533203125,1.958169221878052,0.3966885209083557,0.8657501339912415,0.8657501339912415,0.0,177.84024047851562,165.0,60712.73046875,0.0,2521.7470703125,1.0,279.19635009765625,283.1487121582031,297.47705078125,301.4999389648437,293.1499938964844,293.1499938964844,279.1499938964844,37314.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826262950897217,1.0,0.0,0.0,3.677390575408936,3.677415132522583,9.023454481393856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.0146484375,0.0,1573.7669677734375,1895.4371337890625,0.0,3241.18798828125,0.910102128982544,1.0,0.0,3.0,1.0,0.0
17836560,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9075021147727966,0.5129854083061218,0.4635532796382904,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8591265082359314,0.436294823884964,0.4155645370483398,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8361533284187317,0.3999079763889313,0.282036691904068,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8076007962226868,0.3577569425106048,0.3421079814434051,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6944174766540527,0.2244900166988372,1.0282838344573977,284.9012451171875,284.95001220703125,299.0563049316406,294.4540710449219,297.8899230957031,297.2440185546875,284.90338134765625,1.0,0.5869683027267456,0.476888507604599,0.476888507604599,1.0,,-3.039665937423706,1.0805951356887815,1.9590709209442136,0.3954338431358337,0.8614622950553894,0.8614622950553894,0.0,173.8982696533203,153.0,60450.23046875,0.0,2500.073974609375,1.0,279.157470703125,283.1788024902344,297.4739074707031,301.4413757324219,293.1499938964844,293.1499938964844,279.45001220703125,38748.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842516541481018,1.0,0.0,0.0,3.5910117626190186,3.5910356044769287,8.604525874034152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.8955078125,0.0,1488.7572021484375,1895.4371337890625,0.0,3256.41162109375,0.8945432901382446,1.0,0.0,3.0,1.0,0.0
17836620,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9236813187599182,0.5139539241790771,0.4636853635311126,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8740041851997375,0.4392519295215606,0.4177145361900329,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487679958343506,0.4009907245635986,0.2823083698749542,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202739953994751,0.3591288626194,0.3428022563457489,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.705724835395813,0.2249001711606979,1.0275532007217407,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.89556884765625,297.2469482421875,285.0071105957031,1.0,0.5815093517303467,0.4756763577461242,0.4756763577461242,1.0,,-3.04268479347229,1.0792371034622192,1.9634475708007808,0.3935594260692596,0.9594812393188475,0.9594812393188475,0.0,163.9794464111328,141.0,59926.65234375,0.0,2454.28857421875,1.0,279.4428405761719,283.2982177734375,297.450439453125,301.3107604980469,293.1499938964844,293.1499938964844,279.1499938964844,33141.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760173916816711,1.0,0.0,0.0,3.7170467376708975,3.717071056365967,9.219117487191396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.025390625,0.0,1587.268310546875,1895.4371337890625,0.0,3179.2470703125,0.9180872440338136,1.0,0.0,3.0,1.0,0.0
17836680,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9236813187599182,0.5139539241790771,0.4636853635311126,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8740041851997375,0.4392519295215606,0.4177145361900329,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487679958343506,0.4009907245635986,0.2823083698749542,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202739953994751,0.3591288626194,0.3428022563457489,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.705724835395813,0.2249001711606979,1.0275532007217407,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.89556884765625,297.2469482421875,285.0071105957031,1.0,0.5815093517303467,0.4756763577461242,0.4756763577461242,1.0,,-3.04268479347229,1.0792371034622192,1.9634475708007808,0.3935594260692596,0.9594812393188475,0.9594812393188475,0.0,163.9794464111328,141.0,59926.65234375,0.0,2454.28857421875,1.0,279.4428405761719,283.2982177734375,297.450439453125,301.3107604980469,293.1499938964844,293.1499938964844,279.1499938964844,33141.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760173916816711,1.0,0.0,0.0,3.7170467376708975,3.717071056365967,9.219117487191396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.025390625,0.0,1587.268310546875,1895.4371337890625,0.0,3179.2470703125,0.9180872440338136,1.0,0.0,3.0,1.0,0.0
17836740,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9426864981651306,0.513512372970581,0.463262528181076,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8914762735366821,0.4414670169353485,0.4195965528488159,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8638159036636353,0.4012714624404907,0.2823735475540161,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8344378471374512,0.359895646572113,0.3432950377464294,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7182819843292236,0.2249610871076584,1.0264334678649902,284.9009094238281,284.95001220703125,299.0855712890625,294.4924621582031,297.8958435058594,297.2416687011719,284.9029846191406,1.0,0.5754252076148987,0.4744642376899719,0.4744642376899719,1.0,,-3.043771982192993,1.0770752429962158,1.966696739196777,0.3914972245693207,0.8632378578186035,0.8632378578186035,0.0,153.52369689941406,129.0,60592.31640625,0.0,2402.035888671875,1.0,279.1571960449219,283.1763610839844,297.5115966796875,301.4884338378906,293.1499938964844,293.1499938964844,279.45001220703125,38769.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837136030197144,1.0,0.0,0.0,3.601413488388061,3.601437568664551,8.654445764477714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.53515625,0.0,1500.23193359375,1895.4371337890625,0.0,3251.3720703125,0.8968698382377625,1.0,0.0,3.0,1.0,0.0
17836800,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9426864981651306,0.513512372970581,0.463262528181076,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8914762735366821,0.4414670169353485,0.4195965528488159,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8638159036636353,0.4012714624404907,0.2823735475540161,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8344378471374512,0.359895646572113,0.3432950377464294,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7182819843292236,0.2249610871076584,1.0264334678649902,284.9009094238281,284.95001220703125,299.0855712890625,294.4924621582031,297.8958435058594,297.2416687011719,284.9029846191406,1.0,0.5754252076148987,0.4744642376899719,0.4744642376899719,1.0,,-3.043771982192993,1.0770752429962158,1.966696739196777,0.3914972245693207,0.8632378578186035,0.8632378578186035,0.0,153.52369689941406,129.0,60592.31640625,0.0,2402.035888671875,1.0,279.1571960449219,283.1763610839844,297.5115966796875,301.4884338378906,293.1499938964844,293.1499938964844,279.45001220703125,38769.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837136030197144,1.0,0.0,0.0,3.601413488388061,3.601437568664551,8.654445764477714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.53515625,0.0,1500.23193359375,1895.4371337890625,0.0,3251.3720703125,0.8968698382377625,1.0,0.0,3.0,1.0,0.0
17836860,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9655460119247437,0.5144172310829163,0.4632840752601623,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9143348932266236,0.4444687664508819,0.4217296838760376,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8837004899978638,0.4023958742618561,0.2826318740844726,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527958393096924,0.3613068759441376,0.3439688980579376,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331493496894836,0.2254463583230972,1.0257755517959597,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9021301269531,297.245361328125,285.0079345703125,1.0,0.5689905881881714,0.4733242988586426,0.4733242988586426,1.0,,-3.0466842651367188,1.0757975578308103,1.970886707305908,0.3896807432174682,0.9621880650520324,0.9621880650520324,0.0,142.0534210205078,117.0,60055.9140625,0.0,2347.828369140625,1.0,279.4429016113281,283.29705810546875,297.4883728027344,301.35748291015625,293.1499938964844,293.1499938964844,279.1499938964844,33160.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754329681396484,1.0,0.0,0.0,3.7262349128723145,3.726259231567383,9.264751383852854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.130859375,0.0,1597.9600830078125,1895.4371337890625,0.0,3173.7666015625,0.9201783537864684,1.0,0.0,3.0,1.0,0.0
