time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9655460119247437,0.5144172310829163,0.4632840752601623,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9143348932266236,0.4444687664508819,0.4217296838760376,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8837004899978638,0.4023958742618561,0.2826318740844726,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527958393096924,0.3613068759441376,0.3439688980579376,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331493496894836,0.2254463583230972,1.0257755517959597,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9021301269531,297.245361328125,285.0079345703125,1.0,0.5689905881881714,0.4733242988586426,0.4733242988586426,1.0,,-3.0466842651367188,1.0757975578308103,1.970886707305908,0.3896807432174682,0.9621880650520324,0.9621880650520324,0.0,142.0534210205078,117.0,60055.9140625,0.0,2347.828369140625,1.0,279.4429016113281,283.29705810546875,297.4883728027344,301.35748291015625,293.1499938964844,293.1499938964844,279.1499938964844,33160.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754329681396484,1.0,0.0,0.0,3.7262349128723145,3.726259231567383,9.264751383852854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.130859375,0.0,1597.9600830078125,1895.4371337890625,0.0,3173.7666015625,0.9201783537864684,1.0,0.0,3.0,1.0,0.0
17836980,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9876291751861572,0.5138887763023376,0.4627585411071777,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.942852795124054,0.4466972053050995,0.4235995709896087,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9069384932518004,0.4026943445205688,0.282690018415451,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8747051358222961,0.3620890080928802,0.3444497287273407,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503896355628967,0.2255588471889495,1.024760603904724,284.9003601074219,284.95001220703125,299.115478515625,294.5302124023437,297.9030456542969,297.2408752441406,284.9024658203125,1.0,0.562328040599823,0.4721843302249908,0.4721843302249908,1.0,,-3.047736644744873,1.0737568140029907,1.9739798307418823,0.3876687288284302,0.8651469945907593,0.8651469945907593,0.0,130.75473022460938,105.0,60728.40625,0.0,2291.021240234375,1.0,279.1571350097656,283.1737670898437,297.54931640625,301.5355529785156,293.1499938964844,293.1499938964844,279.45001220703125,38768.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831272721290588,1.0,0.0,0.0,3.611721992492676,3.611746072769165,8.704060405761993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.6728515625,0.0,1511.49658203125,1895.4371337890625,0.0,3245.880615234375,0.8991435766220093,1.0,0.0,3.0,1.0,0.0
17837040,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9876291751861572,0.5138887763023376,0.4627585411071777,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.942852795124054,0.4466972053050995,0.4235995709896087,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9069384932518004,0.4026943445205688,0.282690018415451,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8747051358222961,0.3620890080928802,0.3444497287273407,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503896355628967,0.2255588471889495,1.024760603904724,284.9003601074219,284.95001220703125,299.115478515625,294.5302124023437,297.9030456542969,297.2408752441406,284.9024658203125,1.0,0.562328040599823,0.4721843302249908,0.4721843302249908,1.0,,-3.047736644744873,1.0737568140029907,1.9739798307418823,0.3876687288284302,0.8651469945907593,0.8651469945907593,0.0,130.75473022460938,105.0,60728.40625,0.0,2291.021240234375,1.0,279.1571350097656,283.1737670898437,297.54931640625,301.5355529785156,293.1499938964844,293.1499938964844,279.45001220703125,38768.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831272721290588,1.0,0.0,0.0,3.611721992492676,3.611746072769165,8.704060405761993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.6728515625,0.0,1511.49658203125,1895.4371337890625,0.0,3245.880615234375,0.8991435766220093,1.0,0.0,3.0,1.0,0.0
17837100,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.998397171497345,0.5141947865486145,0.4624467194080353,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9585945010185242,0.4481302499771118,0.4245120882987976,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9217846989631652,0.4031791090965271,0.2826959788799286,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8877922892570496,0.3627307116985321,0.3446567356586456,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7607947587966919,0.2257653474807739,1.0240877866744995,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.9057312011719,297.2419738769531,285.02447509765625,1.0,0.5588791966438293,0.4716143608093261,0.4716143608093261,1.0,,-3.0478835105896,1.0725923776626587,1.975291132926941,0.3864760994911194,0.9494854211807252,0.9494854211807252,0.0,124.98653411865234,105.0,59977.2265625,0.0,2261.3203125,1.0,279.4012756347656,283.3090515136719,297.5059814453125,301.3318176269531,293.1499938964844,293.1499938964844,279.45001220703125,34075.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769150376319885,1.0,0.0,0.0,3.662102460861206,3.662126302719116,8.948583740675531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.119140625,0.0,1532.22509765625,1895.4371337890625,0.0,3187.663330078125,0.9084436297416688,1.0,0.0,3.0,1.0,0.0
17837160,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.5155214667320251,0.4521010816097259,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.969237208366394,0.4496530592441559,0.4258063435554504,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9328015446662904,0.403771162033081,0.283003032207489,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8972896337509155,0.3634537756443023,0.3451965451240539,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7684016227722168,0.2260307371616363,1.0245904922485352,285.0018310546875,284.95001220703125,299.1307983398437,294.5485534667969,297.9096374511719,297.2454833984375,284.9986877441406,1.0,0.5547988414764404,0.4710516631603241,0.4710516631603241,1.0,,-3.036750316619873,1.066900372505188,1.969849944114685,0.3839035332202911,0.958264410495758,0.958264410495758,0.0,120.89926147460938,108.0,59995.37109375,0.0,2221.50732421875,1.0,279.4427795410156,283.2888488769531,297.5250549316406,301.3988952636719,293.1499938964844,293.1499938964844,279.1499938964844,33336.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874822735786438,1.0,0.0,0.0,3.731927156448364,3.7319514751434326,9.293078733207948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.064453125,0.0,1605.8641357421875,1895.4371337890625,0.0,3168.044677734375,0.9215822219848632,1.0,0.0,3.0,1.0,0.0
17837220,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5200666785240173,0.4374086558818817,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.980717658996582,0.4517525136470794,0.4278426468372345,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9449159502983092,0.4039363861083984,0.2831811308860779,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.908301830291748,0.3641161918640136,0.3458528220653534,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770260572433472,0.2260698676109314,1.024623155593872,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9153137207031,297.2485656738281,284.8940734863281,1.0,0.5508455634117126,0.4699262976646423,0.4699262976646423,1.0,,-3.0244832038879395,1.0596431493759155,1.9648399353027344,0.3790067434310913,0.8528778553009033,0.8528778553009033,0.0,116.5165557861328,111.0,60198.11328125,0.0,2175.698974609375,1.0,279.1577453613281,283.17138671875,297.5780944824219,301.53839111328125,293.1499938964844,293.1499938964844,279.45001220703125,39458.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811059594154358,1.0,0.0,0.0,3.583083152770996,3.5831072330474854,8.566572091694979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.89453125,0.0,1485.3858642578125,1895.4371337890625,0.0,3226.9443359375,0.893362283706665,1.0,0.0,3.0,1.0,0.0
17837280,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5200666785240173,0.4374086558818817,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.980717658996582,0.4517525136470794,0.4278426468372345,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9449159502983092,0.4039363861083984,0.2831811308860779,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.908301830291748,0.3641161918640136,0.3458528220653534,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770260572433472,0.2260698676109314,1.024623155593872,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9153137207031,297.2485656738281,284.8940734863281,1.0,0.5508455634117126,0.4699262976646423,0.4699262976646423,1.0,,-3.0244832038879395,1.0596431493759155,1.9648399353027344,0.3790067434310913,0.8528778553009033,0.8528778553009033,0.0,116.5165557861328,111.0,60198.11328125,0.0,2175.698974609375,1.0,279.1577453613281,283.17138671875,297.5780944824219,301.53839111328125,293.1499938964844,293.1499938964844,279.45001220703125,39458.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811059594154358,1.0,0.0,0.0,3.583083152770996,3.5831072330474854,8.566572091694979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.89453125,0.0,1485.3858642578125,1895.4371337890625,0.0,3226.9443359375,0.893362283706665,1.0,0.0,3.0,1.0,0.0
17837340,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.5263371467590332,0.4297550320625305,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872701168060304,0.4546554684638977,0.4302796125411987,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517214298248292,0.404947280883789,0.2836570739746094,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.915271520614624,0.3654237985610962,0.3468262255191803,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819528579711914,0.226481631398201,1.0255495309829712,284.9976806640625,284.95001220703125,299.1624755859375,294.583740234375,297.930908203125,297.2663269042969,284.9966735839844,1.0,0.5492343306541443,0.4688009023666382,0.4688009023666382,1.0,,-3.02105712890625,1.055873990058899,1.9651830196380613,0.3758783042430877,0.942606806755066,0.942606806755066,0.0,114.40593719482422,129.0,59401.3984375,0.0,2158.80322265625,1.0,279.44195556640625,283.29052734375,297.5533142089844,301.3862609863281,293.1499938964844,293.1499938964844,279.1499938964844,33707.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712301254272461,1.0,0.0,0.0,3.690016746520996,3.690040826797485,9.085524084184726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.5,0.0,1560.8048095703125,1895.4371337890625,0.0,3134.349609375,0.9126551151275636,1.0,0.0,3.0,1.0,0.0
17837400,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.5263371467590332,0.4297550320625305,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872701168060304,0.4546554684638977,0.4302796125411987,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517214298248292,0.404947280883789,0.2836570739746094,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.915271520614624,0.3654237985610962,0.3468262255191803,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819528579711914,0.226481631398201,1.0255495309829712,284.9976806640625,284.95001220703125,299.1624755859375,294.583740234375,297.930908203125,297.2663269042969,284.9966735839844,1.0,0.5492343306541443,0.4688009023666382,0.4688009023666382,1.0,,-3.02105712890625,1.055873990058899,1.9651830196380613,0.3758783042430877,0.942606806755066,0.942606806755066,0.0,114.40593719482422,129.0,59401.3984375,0.0,2158.80322265625,1.0,279.44195556640625,283.29052734375,297.5533142089844,301.3862609863281,293.1499938964844,293.1499938964844,279.1499938964844,33707.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712301254272461,1.0,0.0,0.0,3.690016746520996,3.690040826797485,9.085524084184726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.5,0.0,1560.8048095703125,1895.4371337890625,0.0,3134.349609375,0.9126551151275636,1.0,0.0,3.0,1.0,0.0
17837460,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5286278128623962,0.4412475526332855,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814159870147704,0.4568533897399902,0.4326424896717071,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429243206977844,0.4052136540412903,0.284075528383255,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.907270610332489,0.3661686778068542,0.3477986454963684,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753350138664246,0.226578488945961,1.0270004272460938,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.93585205078125,297.2659912109375,284.9163818359375,1.0,0.5547806024551392,0.4680306911468506,0.4680306911468506,1.0,,-3.0410988330841064,1.0621583461761477,1.9789403676986688,0.3773002922534942,0.8624840974807739,0.8624840974807739,0.0,118.1502685546875,147.0,60246.48046875,0.0,2213.693359375,1.0,279.157470703125,283.1863708496094,297.6149597167969,301.5624084472656,293.1499938964844,293.1499938964844,279.45001220703125,38492.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778461813926697,1.0,0.0,0.0,3.572299003601074,3.5723226070404053,8.515082754456671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3349609375,0.0,1466.6790771484375,1895.4371337890625,0.0,3196.392333984375,0.8904671669006348,1.0,0.0,3.0,1.0,0.0
17837520,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5286278128623962,0.4412475526332855,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814159870147704,0.4568533897399902,0.4326424896717071,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429243206977844,0.4052136540412903,0.284075528383255,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.907270610332489,0.3661686778068542,0.3477986454963684,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753350138664246,0.226578488945961,1.0270004272460938,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.93585205078125,297.2659912109375,284.9163818359375,1.0,0.5547806024551392,0.4680306911468506,0.4680306911468506,1.0,,-3.0410988330841064,1.0621583461761477,1.9789403676986688,0.3773002922534942,0.8624840974807739,0.8624840974807739,0.0,118.1502685546875,147.0,60246.48046875,0.0,2213.693359375,1.0,279.157470703125,283.1863708496094,297.6149597167969,301.5624084472656,293.1499938964844,293.1499938964844,279.45001220703125,38492.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778461813926697,1.0,0.0,0.0,3.572299003601074,3.5723226070404053,8.515082754456671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3349609375,0.0,1466.6790771484375,1895.4371337890625,0.0,3196.392333984375,0.8904671669006348,1.0,0.0,3.0,1.0,0.0
17837580,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5262846946716309,0.4654219150543213,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.967153251171112,0.4598673284053802,0.4355008900165558,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.924670398235321,0.4063358306884765,0.2848641574382782,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8918922543525696,0.3675678968429565,0.3491798341274261,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7622975707054138,0.2270672917366027,1.029815435409546,285.0400085449219,284.95001220703125,299.1958312988281,294.6162109375,297.9342041015625,297.2542724609375,285.0392761230469,1.0,0.5650657415390015,0.4672605097293854,0.4672605097293854,1.0,,-3.07957124710083,1.0757029056549072,2.003868341445923,0.3819864392280578,0.986418068408966,0.986418068408966,0.0,126.17884063720705,165.0,60429.08203125,0.0,2325.346923828125,1.0,279.4428405761719,283.3147888183594,297.6001892089844,301.4784240722656,293.1499938964844,293.1499938964844,279.1499938964844,32228.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709731101989746,1.0,0.0,0.0,3.731490850448608,3.7315149307250977,9.2909056093049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.49609375,0.0,1596.88330078125,1895.4371337890625,0.0,3131.938720703125,0.9208438992500304,1.0,0.0,3.0,1.0,0.0
17837640,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5262846946716309,0.4654219150543213,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.967153251171112,0.4598673284053802,0.4355008900165558,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.924670398235321,0.4063358306884765,0.2848641574382782,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8918922543525696,0.3675678968429565,0.3491798341274261,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7622975707054138,0.2270672917366027,1.029815435409546,285.0400085449219,284.95001220703125,299.1958312988281,294.6162109375,297.9342041015625,297.2542724609375,285.0392761230469,1.0,0.5650657415390015,0.4672605097293854,0.4672605097293854,1.0,,-3.07957124710083,1.0757029056549072,2.003868341445923,0.3819864392280578,0.986418068408966,0.986418068408966,0.0,126.17884063720705,165.0,60429.08203125,0.0,2325.346923828125,1.0,279.4428405761719,283.3147888183594,297.6001892089844,301.4784240722656,293.1499938964844,293.1499938964844,279.1499938964844,32228.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709731101989746,1.0,0.0,0.0,3.731490850448608,3.7315149307250977,9.2909056093049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.49609375,0.0,1596.88330078125,1895.4371337890625,0.0,3131.938720703125,0.9208438992500304,1.0,0.0,3.0,1.0,0.0
17837700,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.991801142692566,0.5226776003837585,0.4721529483795166,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9523634910583496,0.4610038101673126,0.4370683431625366,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.908617615699768,0.4065182209014892,0.2853686511516571,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.878179669380188,0.3679713606834411,0.3500180244445801,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7510306239128113,0.2271372377872467,1.031956434249878,284.9071655273437,284.95001220703125,299.2044677734375,294.6238098144531,297.9299621582031,297.24334716796875,284.90142822265625,1.0,0.5709934830665588,0.4668754041194916,0.4668754041194916,1.0,,-3.093118190765381,1.080145001411438,2.0129733085632324,0.3839982748031616,0.9075063467025756,0.9075063467025756,0.0,133.1939239501953,165.0,61852.3125,0.0,2387.86328125,1.0,279.19549560546875,283.1565246582031,297.66815185546875,301.7507019042969,293.1499938964844,293.1499938964844,279.1499938964844,35309.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786711692810059,1.0,0.0,0.0,3.7428789138793945,3.742903709411621,9.347701848128054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.7099609375,0.0,1633.6751708984375,1895.4371337890625,0.0,3204.1259765625,0.9239491820335388,1.0,0.0,3.0,1.0,0.0
17837760,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9731056690216064,0.519693911075592,0.4694181084632873,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9319294095039368,0.4618370532989502,0.4382918775081634,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8901259303092957,0.4063757956027984,0.2856017649173736,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8611372113227844,0.3680999279022217,0.3505773842334747,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7372512817382812,0.2269852608442306,1.0333199501037598,284.9072570800781,284.95001220703125,299.2132873535156,294.63116455078125,297.92694091796875,297.2356262207031,284.9090576171875,1.0,0.5765441656112671,0.4660050272941589,0.4660050272941589,1.0,,-3.094559669494629,1.0788575410842896,2.01570200920105,0.38234943151474,0.891168475151062,0.891168475151062,0.0,142.2680206298828,183.0,61789.12890625,0.0,2437.957763671875,1.0,279.1565856933594,283.16168212890625,297.667724609375,301.71923828125,293.1499938964844,293.1499938964844,279.45001220703125,37492.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822440505027771,1.0,0.0,0.0,3.6856439113616943,3.685668468475342,9.064002597369836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.5380859375,0.0,1584.4647216796875,1895.4371337890625,0.0,3237.607421875,0.9142695069313048,1.0,0.0,3.0,1.0,0.0
17837820,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9383742213249208,0.5178103446960449,0.4673626720905304,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9004723429679871,0.4643764495849609,0.4411295056343078,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.861881673336029,0.4070179462432861,0.2863694727420807,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8355163931846619,0.3690537214279175,0.3519690334796905,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7157064080238342,0.22706139087677,1.0363811254501345,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.9302978515625,297.2345886230469,285.0201416015625,1.0,0.5877936482429504,0.4642642438411712,0.4642642438411712,1.0,,-3.1017651557922363,1.0778253078460691,2.023939847946167,0.3795497715473175,1.0,1.0,0.0,159.8238983154297,201.0,61295.9140625,0.0,2544.488037109375,1.0,279.44354248046875,283.2879333496094,297.63385009765625,301.58612060546875,293.1499938964844,293.1499938964844,279.1499938964844,32874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764399290084839,1.0,0.0,0.0,3.81313157081604,3.8131566047668457,9.701901717562578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.28125,0.0,1697.914794921875,1895.4371337890625,0.0,3183.208984375,0.9396517276763916,1.0,0.0,3.0,1.0,0.0
17837880,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9383742213249208,0.5178103446960449,0.4673626720905304,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9004723429679871,0.4643764495849609,0.4411295056343078,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.861881673336029,0.4070179462432861,0.2863694727420807,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8355163931846619,0.3690537214279175,0.3519690334796905,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7157064080238342,0.22706139087677,1.0363811254501345,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.9302978515625,297.2345886230469,285.0201416015625,1.0,0.5877936482429504,0.4642642438411712,0.4642642438411712,1.0,,-3.1017651557922363,1.0778253078460691,2.023939847946167,0.3795497715473175,1.0,1.0,0.0,159.8238983154297,201.0,61295.9140625,0.0,2544.488037109375,1.0,279.44354248046875,283.2879333496094,297.63385009765625,301.58612060546875,293.1499938964844,293.1499938964844,279.1499938964844,32874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764399290084839,1.0,0.0,0.0,3.81313157081604,3.8131566047668457,9.701901717562578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.28125,0.0,1697.914794921875,1895.4371337890625,0.0,3183.208984375,0.9396517276763916,1.0,0.0,3.0,1.0,0.0
17837940,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9076470136642456,0.515670895576477,0.46635702252388,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764668107032776,0.4660101234912872,0.443642258644104,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.839185893535614,0.4067414999008178,0.2869100868701935,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145171403884888,0.3692743182182312,0.3531141877174377,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6955156922340393,0.2266464382410049,1.0386515855789185,284.8921813964844,284.95001220703125,299.25,294.65802001953125,297.9293518066406,297.226806640625,284.8941345214844,1.0,0.5990922451019287,0.462523490190506,0.462523490190506,1.0,,-3.108342170715332,1.0764856338500977,2.0318565368652344,0.3768417239189148,0.8907310366630554,0.8907310366630554,0.0,177.98336791992188,204.0,62174.30078125,0.0,2653.463134765625,1.0,279.15704345703125,283.1416320800781,297.6837158203125,301.7664794921875,293.1499938964844,293.1499938964844,279.45001220703125,38359.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853925466537476,1.0,0.0,0.0,3.727195024490357,3.727220058441162,9.269525662602972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.3291015625,0.0,1638.78857421875,1895.4371337890625,0.0,3267.093994140625,0.92425799369812,1.0,0.0,3.0,1.0,0.0
17838000,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9076470136642456,0.515670895576477,0.46635702252388,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764668107032776,0.4660101234912872,0.443642258644104,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.839185893535614,0.4067414999008178,0.2869100868701935,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145171403884888,0.3692743182182312,0.3531141877174377,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6955156922340393,0.2266464382410049,1.0386515855789185,284.8921813964844,284.95001220703125,299.25,294.65802001953125,297.9293518066406,297.226806640625,284.8941345214844,1.0,0.5990922451019287,0.462523490190506,0.462523490190506,1.0,,-3.108342170715332,1.0764856338500977,2.0318565368652344,0.3768417239189148,0.8907310366630554,0.8907310366630554,0.0,177.98336791992188,204.0,62174.30078125,0.0,2653.463134765625,1.0,279.15704345703125,283.1416320800781,297.6837158203125,301.7664794921875,293.1499938964844,293.1499938964844,279.45001220703125,38359.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853925466537476,1.0,0.0,0.0,3.727195024490357,3.727220058441162,9.269525662602972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.3291015625,0.0,1638.78857421875,1895.4371337890625,0.0,3267.093994140625,0.92425799369812,1.0,0.0,3.0,1.0,0.0
17838060,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8929993510246277,0.5152926445007324,0.4659855663776397,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8646142482757568,0.4684669971466064,0.4461215138435364,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8276711702346802,0.4073295891284942,0.2874324917793274,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8029077053070068,0.3701414763927459,0.3541465699672699,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6844724416732788,0.2266150861978531,1.0398751497268677,285.01611328125,284.95001220703125,299.26904296875,294.6702880859375,297.93438720703125,297.22674560546875,285.0146484375,1.0,0.6059615015983582,0.4613587260246277,0.4613587260246277,1.0,,-3.114210844039917,1.0761088132858276,2.0381019115448,0.375104546546936,0.9994879364967346,0.9994879364967346,0.0,189.31491088867188,207.0,61526.96875,0.0,2725.206298828125,1.0,279.4437561035156,283.277587890625,297.6508178710937,301.6193542480469,293.1499938964844,293.1499938964844,279.1499938964844,33327.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778707981109619,1.0,0.0,0.0,3.837625741958618,3.837651252746582,9.826944733504206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.44140625,0.0,1731.078857421875,1895.4371337890625,0.0,3196.623046875,0.945503294467926,1.0,0.0,3.0,1.0,0.0
17838120,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8929993510246277,0.5152926445007324,0.4659855663776397,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8646142482757568,0.4684669971466064,0.4461215138435364,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8276711702346802,0.4073295891284942,0.2874324917793274,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8029077053070068,0.3701414763927459,0.3541465699672699,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6844724416732788,0.2266150861978531,1.0398751497268677,285.01611328125,284.95001220703125,299.26904296875,294.6702880859375,297.93438720703125,297.22674560546875,285.0146484375,1.0,0.6059615015983582,0.4613587260246277,0.4613587260246277,1.0,,-3.114210844039917,1.0761088132858276,2.0381019115448,0.375104546546936,0.9994879364967346,0.9994879364967346,0.0,189.31491088867188,207.0,61526.96875,0.0,2725.206298828125,1.0,279.4437561035156,283.277587890625,297.6508178710937,301.6193542480469,293.1499938964844,293.1499938964844,279.1499938964844,33327.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778707981109619,1.0,0.0,0.0,3.837625741958618,3.837651252746582,9.826944733504206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.44140625,0.0,1731.078857421875,1895.4371337890625,0.0,3196.623046875,0.945503294467926,1.0,0.0,3.0,1.0,0.0
17838180,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833475112915039,0.5135753154754639,0.4651396870613098,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574466705322266,0.4700961112976074,0.4482210278511047,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202258348464966,0.4070833325386047,0.2876913249492645,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952772378921509,0.370361864566803,0.3548790216445923,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773114204406738,0.2262125164270401,1.040204405784607,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.9350280761719,297.22021484375,284.8918762207031,1.0,0.6106867790222168,0.460193932056427,0.460193932056427,1.0,,-3.1173157691955566,1.07465922832489,2.042656660079956,0.3731311857700348,0.8900975584983826,0.8900975584983826,0.0,197.21466064453125,210.0,62308.91015625,0.0,2773.39697265625,1.0,279.1560363769531,283.1353759765625,297.7038269042969,301.7961120605469,293.1499938964844,293.1499938964844,279.45001220703125,38735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858786225318909,1.0,0.0,0.0,3.739675998687744,3.739701509475708,9.331710089099944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.23046875,0.0,1656.218017578125,1895.4371337890625,0.0,3271.644775390625,0.9272827506065368,1.0,0.0,3.0,1.0,0.0
17838240,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833475112915039,0.5135753154754639,0.4651396870613098,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574466705322266,0.4700961112976074,0.4482210278511047,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202258348464966,0.4070833325386047,0.2876913249492645,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952772378921509,0.370361864566803,0.3548790216445923,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773114204406738,0.2262125164270401,1.040204405784607,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.9350280761719,297.22021484375,284.8918762207031,1.0,0.6106867790222168,0.460193932056427,0.460193932056427,1.0,,-3.1173157691955566,1.07465922832489,2.042656660079956,0.3731311857700348,0.8900975584983826,0.8900975584983826,0.0,197.21466064453125,210.0,62308.91015625,0.0,2773.39697265625,1.0,279.1560363769531,283.1353759765625,297.7038269042969,301.7961120605469,293.1499938964844,293.1499938964844,279.45001220703125,38735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858786225318909,1.0,0.0,0.0,3.739675998687744,3.739701509475708,9.331710089099944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.23046875,0.0,1656.218017578125,1895.4371337890625,0.0,3271.644775390625,0.9272827506065368,1.0,0.0,3.0,1.0,0.0
17838300,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8796566128730774,0.51331627368927,0.4646537005901336,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8549057841300964,0.4712500274181366,0.4491893351078033,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8173862099647522,0.4073044657707214,0.287754476070404,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7924284934997559,0.3707316517829895,0.3551585674285888,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.674572765827179,0.2261634469032287,1.0399844646453855,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.937255859375,297.2198181152344,285.024169921875,1.0,0.6124808192253113,0.4596115350723266,0.4596115350723266,1.0,,-3.118037223815918,1.0736159086227417,2.044421434402466,0.3718833923339844,0.9792428016662598,0.9792428016662598,0.0,200.28179931640625,210.0,61448.828125,0.0,2791.171142578125,1.0,279.40411376953125,283.28173828125,297.6567077636719,301.5812683105469,293.1499938964844,293.1499938964844,279.45001220703125,34407.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797736167907715,1.0,0.0,0.0,3.780122756958008,3.7801477909088135,9.534657010590308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.9658203125,0.0,1670.47021484375,1895.4371337890625,0.0,3214.458984375,0.9350506663322448,1.0,0.0,3.0,1.0,0.0
17838360,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8773430585861206,0.5133180022239685,0.464696317911148,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8535318970680237,0.4725922644138336,0.4504938125610351,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8156464695930481,0.4077324271202087,0.2880792021751404,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907189130783081,0.3712719976902008,0.3557100892066955,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6728466749191284,0.2262512445449829,1.0405888557434082,285.01641845703125,284.95001220703125,299.3072509765625,294.6947021484375,297.9408264160156,297.221435546875,285.0150451660156,1.0,0.6141840815544128,0.4590286612510681,0.4590286612510681,1.0,,-3.121434211730957,1.073606014251709,2.047828197479248,0.3711060583591461,1.0,1.0,0.0,202.58258056640625,213.0,61618.74609375,0.0,2810.260986328125,1.0,279.44366455078125,283.274658203125,297.6724853515625,301.6468811035156,293.1499938964844,293.1499938964844,279.1499938964844,33448.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777940273284912,1.0,0.0,0.0,3.846016645431519,3.8460421562194815,9.869964969766445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.2880859375,0.0,1742.261474609375,1895.4371337890625,0.0,3195.904052734375,0.9475597143173218,1.0,0.0,3.0,1.0,0.0
17838420,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719650506973267,0.5116112232208252,0.463749349117279,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502955436706543,0.4742380976676941,0.452484130859375,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115931153297424,0.4075226485729217,0.2882711291313171,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868316173553467,0.3715202212333679,0.3563432991504669,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690459251403809,0.2259125709533691,1.040609359741211,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.94207763671875,297.2159729003906,284.8932189941406,1.0,0.6170197129249573,0.4578628838062286,0.4578628838062286,1.0,,-3.1237146854400635,1.0718035697937012,2.0519111156463623,0.3689628839492798,0.8918778896331787,0.8918778896331787,0.0,207.24459838867188,216.0,62392.64453125,0.0,2839.71435546875,1.0,279.1568603515625,283.1335144042969,297.7260131835937,301.8236389160156,293.1499938964844,293.1499938964844,279.45001220703125,38677.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854846954345703,1.0,0.0,0.0,3.7475736141204834,3.7475991249084473,9.371166811433796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.1591796875,0.0,1665.027099609375,1895.4371337890625,0.0,3267.956787109375,0.9290636777877808,1.0,0.0,3.0,1.0,0.0
17838480,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719650506973267,0.5116112232208252,0.463749349117279,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502955436706543,0.4742380976676941,0.452484130859375,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115931153297424,0.4075226485729217,0.2882711291313171,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868316173553467,0.3715202212333679,0.3563432991504669,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690459251403809,0.2259125709533691,1.040609359741211,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.94207763671875,297.2159729003906,284.8932189941406,1.0,0.6170197129249573,0.4578628838062286,0.4578628838062286,1.0,,-3.1237146854400635,1.0718035697937012,2.0519111156463623,0.3689628839492798,0.8918778896331787,0.8918778896331787,0.0,207.24459838867188,216.0,62392.64453125,0.0,2839.71435546875,1.0,279.1568603515625,283.1335144042969,297.7260131835937,301.8236389160156,293.1499938964844,293.1499938964844,279.45001220703125,38677.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854846954345703,1.0,0.0,0.0,3.7475736141204834,3.7475991249084473,9.371166811433796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.1591796875,0.0,1665.027099609375,1895.4371337890625,0.0,3267.956787109375,0.9290636777877808,1.0,0.0,3.0,1.0,0.0
17838540,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8682012557983398,0.5113105773925781,0.4632259011268616,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8484202027320862,0.476738691329956,0.4547023177146911,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087908625602722,0.408185601234436,0.2886272668838501,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7842599749565125,0.3724420368671417,0.3571257889270782,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663723587989807,0.2259969711303711,1.040905237197876,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9482727050781,297.2178955078125,285.01629638671875,1.0,0.619476318359375,0.4566971361637115,0.4566971361637115,1.0,,-3.1274678707122803,1.0705784559249878,2.056889533996582,0.3668168783187866,1.0,1.0,0.0,210.80674743652344,204.0,61687.4765625,0.0,2866.357177734375,1.0,279.4432373046875,283.27294921875,297.69659423828125,301.6756286621094,293.1499938964844,293.1499938964844,279.1499938964844,33517.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774022459983826,1.0,0.0,0.0,3.8511359691619873,3.8511617183685294,9.896258461594698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.541015625,0.0,1749.071533203125,1895.4371337890625,0.0,3192.23095703125,0.9488986134529114,1.0,0.0,3.0,1.0,0.0
17838600,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8682012557983398,0.5113105773925781,0.4632259011268616,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8484202027320862,0.476738691329956,0.4547023177146911,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087908625602722,0.408185601234436,0.2886272668838501,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7842599749565125,0.3724420368671417,0.3571257889270782,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663723587989807,0.2259969711303711,1.040905237197876,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9482727050781,297.2178955078125,285.01629638671875,1.0,0.619476318359375,0.4566971361637115,0.4566971361637115,1.0,,-3.1274678707122803,1.0705784559249878,2.056889533996582,0.3668168783187866,1.0,1.0,0.0,210.80674743652344,204.0,61687.4765625,0.0,2866.357177734375,1.0,279.4432373046875,283.27294921875,297.69659423828125,301.6756286621094,293.1499938964844,293.1499938964844,279.1499938964844,33517.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774022459983826,1.0,0.0,0.0,3.8511359691619873,3.8511617183685294,9.896258461594698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.541015625,0.0,1749.071533203125,1895.4371337890625,0.0,3192.23095703125,0.9488986134529114,1.0,0.0,3.0,1.0,0.0
17838660,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8703067302703857,0.5095556974411011,0.4619469046592712,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521698117256165,0.478371798992157,0.4563841521739959,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114288449287415,0.4079804718494415,0.2886013388633728,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7872012853622437,0.3726920783519745,0.3574628829956054,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684253811836243,0.2256974279880523,1.0396870374679563,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.94989013671875,297.2131042480469,284.8918762207031,1.0,0.6173907518386841,0.45555379986763,0.45555379986763,1.0,,-3.126874685287476,1.0676888227462769,2.059185743331909,0.3642003238201141,0.8922459483146667,0.8922459483146667,0.0,207.88397216796875,192.0,62427.16796875,0.0,2849.5615234375,1.0,279.1568298339844,283.12994384765625,297.7493591308594,301.85064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38727.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850039839744568,1.0,0.0,0.0,3.752990961074829,3.753016471862793,9.398278280059458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.8994140625,0.0,1671.7796630859375,1895.4371337890625,0.0,3263.4560546875,0.9302847385406494,1.0,0.0,3.0,1.0,0.0
17838720,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8703067302703857,0.5095556974411011,0.4619469046592712,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521698117256165,0.478371798992157,0.4563841521739959,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114288449287415,0.4079804718494415,0.2886013388633728,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7872012853622437,0.3726920783519745,0.3574628829956054,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684253811836243,0.2256974279880523,1.0396870374679563,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.94989013671875,297.2131042480469,284.8918762207031,1.0,0.6173907518386841,0.45555379986763,0.45555379986763,1.0,,-3.126874685287476,1.0676888227462769,2.059185743331909,0.3642003238201141,0.8922459483146667,0.8922459483146667,0.0,207.88397216796875,192.0,62427.16796875,0.0,2849.5615234375,1.0,279.1568298339844,283.12994384765625,297.7493591308594,301.85064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38727.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850039839744568,1.0,0.0,0.0,3.752990961074829,3.753016471862793,9.398278280059458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.8994140625,0.0,1671.7796630859375,1895.4371337890625,0.0,3263.4560546875,0.9302847385406494,1.0,0.0,3.0,1.0,0.0
