time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.0461775921285152,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.0486272275447845,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.0359159037470817,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.0486272275447845,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.2306666374206543,285.409912109375,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1661376953125,1.0,0.1693331003189087,0.9999228715896606,0.9999228715896606,0.9803404808044434,1.0,-0.4920329749584198,0.2058741450309753,0.2861588299274444,0.0881560817360878,1.0,1.0,0.0,33.62124252319336,60.0,11809.81640625,0.0,34.908084869384766,1.0,283.2704772949219,284.6923522949219,297.26422119140625,298.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,10018.1904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590615451335907,1.0,0.0,0.0,2.1082329750061035,2.1082406044006348,2.965723240322405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.1005859375,0.0,286.8279724121094,1895.4371337890625,0.0,877.88916015625,0.5271934270858765,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.0461775921285152,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.0486272275447845,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.0359159037470817,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.0486272275447845,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.5104748010635376,0.050000000745058,0.2306666374206543,285.409912109375,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1661376953125,1.0,0.1693331003189087,0.9999228715896606,0.9999228715896606,0.9803404808044434,1.0,-0.4920329749584198,0.2058741450309753,0.2861588299274444,0.0881560817360878,1.0,1.0,0.0,33.62124252319336,60.0,11809.81640625,0.0,34.908084869384766,1.0,283.2704772949219,284.6923522949219,297.26422119140625,298.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,10018.1904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590615451335907,1.0,0.0,0.0,2.1082329750061035,2.1082406044006348,2.965723240322405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.1005859375,0.0,286.8279724121094,1895.4371337890625,0.0,877.88916015625,0.5271934270858765,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0463814213871955,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0488418713212013,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0488418713212013,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.2316848039627075,284.845947265625,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812927246094,284.7995300292969,1.0,0.1794992834329605,0.9998714327812196,0.9998714327812196,1.0,1.0,-0.494205117225647,0.2064803838729858,0.2877247333526611,0.0883000716567039,0.7562521696090698,0.7562521696090698,0.0,39.072879791259766,60.0,11504.0908203125,0.0,39.7046012878418,1.0,283.1625366210937,284.3837280273437,296.6461486816406,297.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,19785.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186126232147217,1.0,0.0,0.0,2.2569851875305176,2.256995439529419,3.398996852865821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.9814453125,0.0,390.3437194824219,1895.4371337890625,0.0,567.4432983398438,0.5680645704269409,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0463814213871955,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0488418713212013,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.0488418713212013,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961701035499573,0.050000000745058,0.2316848039627075,284.845947265625,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812927246094,284.7995300292969,1.0,0.1794992834329605,0.9998714327812196,0.9998714327812196,1.0,1.0,-0.494205117225647,0.2064803838729858,0.2877247333526611,0.0883000716567039,0.7562521696090698,0.7562521696090698,0.0,39.072879791259766,60.0,11504.0908203125,0.0,39.7046012878418,1.0,283.1625366210937,284.3837280273437,296.6461486816406,297.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,19785.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186126232147217,1.0,0.0,0.0,2.2569851875305176,2.256995439529419,3.398996852865821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.9814453125,0.0,390.3437194824219,1895.4371337890625,0.0,567.4432983398438,0.5680645704269409,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.0465502552688121,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.0490196608006954,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.0362057536840438,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.0490196608006954,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.2325281649827957,284.8219909667969,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9120178222656,284.8515930175781,1.0,0.1874683201313018,0.9999228715896606,0.9999228715896606,0.9962920546531676,1.0,-0.4960042238235473,0.2072871774435043,0.2887170314788818,0.0886904746294021,0.6453707218170166,0.6453707218170166,0.0,43.58824157714844,48.0,11172.216796875,0.0,43.7085189819336,1.0,283.1514892578125,284.5354309082031,296.5479736328125,297.4325256347656,293.1499938964844,293.1499938964844,283.1499938964844,27915.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259148240089416,1.0,0.0,0.0,1.8999855518341064,1.89999520778656,2.4087623273771896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.66943359375,0.0,286.9823303222656,1895.4371337890625,0.0,323.9314880371094,0.5091012120246887,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.0465502552688121,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.0490196608006954,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.0362057536840438,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.0490196608006954,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864095449447632,0.050000000745058,0.2325281649827957,284.8219909667969,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9120178222656,284.8515930175781,1.0,0.1874683201313018,0.9999228715896606,0.9999228715896606,0.9962920546531676,1.0,-0.4960042238235473,0.2072871774435043,0.2887170314788818,0.0886904746294021,0.6453707218170166,0.6453707218170166,0.0,43.58824157714844,48.0,11172.216796875,0.0,43.7085189819336,1.0,283.1514892578125,284.5354309082031,296.5479736328125,297.4325256347656,293.1499938964844,293.1499938964844,283.1499938964844,27915.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259148240089416,1.0,0.0,0.0,1.8999855518341064,1.89999520778656,2.4087623273771896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.66943359375,0.0,286.9823303222656,1895.4371337890625,0.0,323.9314880371094,0.5091012120246887,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.0490640252828598,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.2327385991811752,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.1889133155345916,0.9999743103981018,0.9999743103981018,0.9925841093063354,1.0,-0.4964534044265747,0.2075560837984085,0.2888973355293274,0.0887843817472457,0.6760380268096924,0.6760380268096924,0.0,44.71424102783203,36.0,11347.072265625,0.0,44.71141815185547,1.0,283.1502380371094,284.64666748046875,296.7316589355469,297.567626953125,293.1499938964844,293.1499938964844,283.1499938964844,22337.8125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672380447387695,1.0,0.0,0.0,1.809635877609253,1.809644103050232,2.1851224119018298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.7470703125,0.0,236.88253784179688,1895.4371337890625,0.0,221.3021545410156,0.4800404012203216,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.0490640252828598,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841163754463196,0.050000000745058,0.2327385991811752,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.1889133155345916,0.9999743103981018,0.9999743103981018,0.9925841093063354,1.0,-0.4964534044265747,0.2075560837984085,0.2888973355293274,0.0887843817472457,0.6760380268096924,0.6760380268096924,0.0,44.71424102783203,36.0,11347.072265625,0.0,44.71141815185547,1.0,283.1502380371094,284.64666748046875,296.7316589355469,297.567626953125,293.1499938964844,293.1499938964844,283.1499938964844,22337.8125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672380447387695,1.0,0.0,0.0,1.809635877609253,1.809644103050232,2.1851224119018298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.7470703125,0.0,236.88253784179688,1895.4371337890625,0.0,221.3021545410156,0.4800404012203216,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853456318378448,0.050000000745058,0.0465697310864925,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853456318378448,0.050000000745058,0.0490401685237884,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853456318378448,0.050000000745058,0.0362209007143974,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853456318378448,0.050000000745058,0.0490401685237884,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853456318378448,0.050000000745058,0.2326254546642303,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.83154296875,284.9637145996094,1.0,0.1877091377973556,1.0,1.0,0.9907301068305968,1.0,-0.4962121844291687,0.2075031399726867,0.2887090444564819,0.0887207686901092,0.6909267902374268,0.6909267902374268,0.0,44.107757568359375,36.0,11376.705078125,0.0,44.17108917236328,1.0,283.15008544921875,284.6547546386719,296.8604736328125,297.6985168457031,293.1499938964844,293.1499938964844,283.1499938964844,20265.046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565056622028351,1.0,0.0,0.0,1.80735445022583,1.8073623180389404,2.179616416242425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.0986328125,0.0,228.51695251464844,1895.4371337890625,0.0,204.456298828125,0.4773782193660736,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878864288330078,0.050000000745058,0.0465234741568565,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878864288330078,0.050000000745058,0.048991460353136,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878864288330078,0.050000000745058,0.0361849255859851,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878864288330078,0.050000000745058,0.048991460353136,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878864288330078,0.050000000745058,0.2323943972587585,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854047030210495,1.0,1.0,0.988842785358429,1.0,-0.495719313621521,0.2073502093553543,0.2883691191673279,0.088595725595951,0.6991717219352722,0.6991717219352722,0.0,42.86980819702149,25.0,11390.0361328125,0.0,43.06971740722656,1.0,283.1500244140625,284.6510314941406,296.9752197265625,297.82470703125,293.1499938964844,293.1499938964844,283.1499938964844,19393.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553034365177154,1.0,0.0,0.0,1.8152273893356323,1.815235137939453,2.198646740225741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.69580078125,0.0,227.61587524414065,1895.4371337890625,0.0,202.5862731933593,0.4739884734153747,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.046382687985897,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.0488432049751281,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.0360754244029521,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.0488432049751281,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.2316911369562149,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784346997737884,1.0,1.0,0.9850680828094482,1.0,-0.4942196011543274,0.2068441361188888,0.2873754799365997,0.0882108137011528,0.7094340920448303,0.7094340920448303,0.0,39.10232162475586,25.0,11333.041015625,0.0,39.73089218139648,1.0,283.1499938964844,284.6504821777344,297.1177978515625,297.9952697753906,293.1499938964844,293.1499938964844,283.1499938964844,18163.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663311302661896,1.0,0.0,0.0,1.806978821754456,1.8069863319396973,2.1787104742543306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.65966796875,0.0,220.62225341796875,1895.4371337890625,0.0,219.8661499023437,0.4721133410930633,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.046382687985897,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.0488432049751281,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.0360754244029521,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.0488432049751281,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960916042327881,0.050000000745058,0.2316911369562149,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784346997737884,1.0,1.0,0.9850680828094482,1.0,-0.4942196011543274,0.2068441361188888,0.2873754799365997,0.0882108137011528,0.7094340920448303,0.7094340920448303,0.0,39.10232162475586,25.0,11333.041015625,0.0,39.73089218139648,1.0,283.1499938964844,284.6504821777344,297.1177978515625,297.9952697753906,293.1499938964844,293.1499938964844,283.1499938964844,18163.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663311302661896,1.0,0.0,0.0,1.806978821754456,1.8069863319396973,2.1787104742543306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.65966796875,0.0,220.62225341796875,1895.4371337890625,0.0,219.8661499023437,0.4721133410930633,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730849593877792,1.0,1.0,0.9812933802604676,1.0,-0.4930300414562225,0.2064813822507858,0.2865486443042755,0.0878652855753898,0.713085949420929,0.713085949420929,0.0,36.11559677124024,25.0,11299.1552734375,0.0,37.09794235229492,1.0,283.1499938964844,284.6386108398437,297.16119384765625,298.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,17882.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791843950748443,1.0,0.0,0.0,1.815458297729492,1.8154658079147337,2.1992062215758779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.48779296875,0.0,222.0588836669922,1895.4371337890625,0.0,240.5028381347656,0.4732033908367157,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730849593877792,1.0,1.0,0.9812933802604676,1.0,-0.4930300414562225,0.2064813822507858,0.2865486443042755,0.0878652855753898,0.713085949420929,0.713085949420929,0.0,36.11559677124024,25.0,11299.1552734375,0.0,37.09794235229492,1.0,283.1499938964844,284.6386108398437,297.16119384765625,298.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,17882.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791843950748443,1.0,0.0,0.0,1.815458297729492,1.8154658079147337,2.1992062215758779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.48779296875,0.0,222.0588836669922,1895.4371337890625,0.0,240.5028381347656,0.4732033908367157,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.0461871288716793,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.0486372709274292,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.0359233208000659,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.0486372709274292,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.2307142615318298,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688218116760254,1.0,1.0,0.9774701595306396,1.0,-0.4921352863311767,0.2062528729438781,0.2858824133872986,0.0875645354390144,0.7123104929924011,0.7123104929924011,0.0,33.86674499511719,25.0,11271.3037109375,0.0,35.12364959716797,1.0,283.1499938964844,284.6332092285156,297.162109375,298.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,17961.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385051280260086,1.0,0.0,0.0,1.816711187362671,1.816718816757202,2.2022427970114225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.072265625,0.0,222.7241668701172,1895.4371337890625,0.0,250.16482543945312,0.4736168384552002,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.0461871288716793,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.0486372709274292,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.0359233208000659,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.0486372709274292,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097149610519409,0.050000000745058,0.2307142615318298,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688218116760254,1.0,1.0,0.9774701595306396,1.0,-0.4921352863311767,0.2062528729438781,0.2858824133872986,0.0875645354390144,0.7123104929924011,0.7123104929924011,0.0,33.86674499511719,25.0,11271.3037109375,0.0,35.12364959716797,1.0,283.1499938964844,284.6332092285156,297.162109375,298.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,17961.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385051280260086,1.0,0.0,0.0,1.816711187362671,1.816718816757202,2.2022427970114225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.072265625,0.0,222.7241668701172,1895.4371337890625,0.0,250.16482543945312,0.4736168384552002,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.0461515039205551,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.0485997572541236,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.0358956158161163,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.0485997572541236,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.2305363267660141,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669775247573852,1.0,1.0,0.9754821062088012,1.0,-0.4917557835578918,0.2061738073825836,0.2855819761753082,0.0874195769429206,0.7119490504264832,0.7119490504264832,0.0,32.91251754760742,25.0,11261.24609375,0.0,34.288047790527344,1.0,283.1499938964844,284.6320495605469,297.162109375,298.0639953613281,293.1499938964844,293.1499938964844,283.1499938964844,17991.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385419636964798,1.0,0.0,0.0,1.8163546323776243,1.8163621425628664,2.2013782086105493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.23681640625,0.0,222.7300720214844,1895.4371337890625,0.0,250.77737426757807,0.473607450723648,1.0,0.0,3.0,1.0,0.0
17648640,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151398777961731,0.050000000745058,0.046121846884489,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151398777961731,0.050000000745058,0.0485685281455516,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151398777961731,0.050000000745058,0.0358725488185882,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151398777961731,0.050000000745058,0.0485685281455516,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151398777961731,0.050000000745058,0.2303881794214248,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654242575168609,1.0,1.0,0.9736469388008118,1.0,-0.4914395809173584,0.2061170190572738,0.2853225469589233,0.0872899368405342,0.7117224931716919,0.7117224931716919,0.0,32.117862701416016,25.0,11253.5166015625,0.0,33.593143463134766,1.0,283.1499938964844,284.6312866210937,297.1648864746094,298.0646667480469,293.1499938964844,293.1499938964844,283.1499938964844,18007.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849973976612091,1.0,0.0,0.0,1.8159708976745603,1.8159784078598025,2.2004482502779865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.9921875,0.0,222.67788696289065,1895.4371337890625,0.0,250.0752868652344,0.4735637903213501,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175551772117615,0.050000000745058,0.0460947379469871,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175551772117615,0.050000000745058,0.0485399812459945,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175551772117615,0.050000000745058,0.0358514636754989,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175551772117615,0.050000000745058,0.0485399812459945,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175551772117615,0.050000000745058,0.2302527576684951,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639902144670486,1.0,1.0,0.9717352986335754,1.0,-0.4911507666110992,0.2060769647359848,0.2850738167762756,0.0871600583195686,0.7116128206253052,0.7116128206253052,0.0,31.39128494262696,25.0,11247.2431640625,0.0,32.95854949951172,1.0,283.1499938964844,284.6307067871094,297.17193603515625,298.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18013.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838859796524048,1.0,0.0,0.0,1.8155999183654783,1.81560742855072,2.19954941371725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.095703125,0.0,222.5887756347656,1895.4371337890625,0.0,248.23171997070312,0.473499447107315,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.0460705645382404,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.0485145226120948,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.0358326621353626,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.0485145226120948,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.2301320135593414,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8406066894531,284.9500732421875,1.0,0.162699207663536,1.0,1.0,0.9698277711868286,1.0,-0.4908931255340576,0.2060515582561493,0.2848415672779083,0.0870342999696731,0.7115978598594666,0.7115978598594666,0.0,30.74315071105957,25.0,11242.259765625,0.0,32.39308547973633,1.0,283.1499938964844,284.6302490234375,297.1826171875,298.07745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18012.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382602721452713,1.0,0.0,0.0,1.815363049507141,1.8153705596923828,2.198975437295303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.31591796875,0.0,222.51515197753903,1895.4371337890625,0.0,246.1112060546875,0.4734493494033813,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.0460295788943767,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.0484713613986969,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.0484713613986969,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.2299272716045379,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604832410812378,1.0,1.0,0.9660127758979796,1.0,-0.4904563128948211,0.206038236618042,0.2844180762767792,0.0867932140827179,0.7118103504180908,0.7118103504180908,0.0,29.643693923950195,25.0,11235.5966796875,0.0,31.43521881103516,1.0,283.1499938964844,284.6293029785156,297.2113342285156,298.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803301453590393,1.0,0.0,0.0,1.8154722452163696,1.815479755401612,2.1992400434101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.3232421875,0.0,222.496337890625,1895.4371337890625,0.0,242.3762969970703,0.473446637392044,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.0460295788943767,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.0484713613986969,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.0484713613986969,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969756126404,0.050000000745058,0.2299272716045379,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604832410812378,1.0,1.0,0.9660127758979796,1.0,-0.4904563128948211,0.206038236618042,0.2844180762767792,0.0867932140827179,0.7118103504180908,0.7118103504180908,0.0,29.643693923950195,25.0,11235.5966796875,0.0,31.43521881103516,1.0,283.1499938964844,284.6293029785156,297.2113342285156,298.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803301453590393,1.0,0.0,0.0,1.8154722452163696,1.815479755401612,2.1992400434101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.3232421875,0.0,222.496337890625,1895.4371337890625,0.0,242.3762969970703,0.473446637392044,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.0459969900548458,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.0484370440244674,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.0357754379510879,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.0484370440244674,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.2297644913196563,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.158695638179779,1.0,1.0,0.962197721004486,1.0,-0.4901090264320373,0.206067144870758,0.2840418815612793,0.0865662842988967,0.7122763395309448,0.7122763395309448,0.0,28.76879501342773,25.0,11232.66796875,0.0,30.67421531677246,1.0,283.1499938964844,284.62811279296875,297.2447814941406,298.135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789513111114502,1.0,0.0,0.0,1.816484808921814,1.8164924383163448,2.201693973802321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.68408203125,0.0,222.718017578125,1895.4371337890625,0.0,240.1224822998047,0.4736183285713196,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.0459969900548458,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.0484370440244674,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.0357754379510879,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.0484370440244674,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271693468093872,0.050000000745058,0.2297644913196563,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.158695638179779,1.0,1.0,0.962197721004486,1.0,-0.4901090264320373,0.206067144870758,0.2840418815612793,0.0865662842988967,0.7122763395309448,0.7122763395309448,0.0,28.76879501342773,25.0,11232.66796875,0.0,30.67421531677246,1.0,283.1499938964844,284.62811279296875,297.2447814941406,298.135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789513111114502,1.0,0.0,0.0,1.816484808921814,1.8164924383163448,2.201693973802321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.68408203125,0.0,222.718017578125,1895.4371337890625,0.0,240.1224822998047,0.4736183285713196,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.0459708496928215,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.0484095178544521,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.0357551053166389,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.0484095178544521,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.2296339124441146,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572441756725311,1.0,1.0,0.9583916664123536,1.0,-0.4898304939270019,0.2061276882886886,0.2837027907371521,0.0863529667258262,0.7128891944885254,0.7128891944885254,0.0,28.06631851196289,25.0,11232.490234375,0.0,30.06398200988769,1.0,283.1499938964844,284.62664794921875,297.2781677246094,298.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,17958.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783498704433441,1.0,0.0,0.0,1.818281531333924,1.8182891607284544,2.206051590292191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.248046875,0.0,223.1744079589844,1895.4371337890625,0.0,239.1421813964844,0.4739559292793274,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.0459708496928215,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.0484095178544521,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.0357551053166389,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.0484095178544521,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300049185752869,0.050000000745058,0.2296339124441146,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572441756725311,1.0,1.0,0.9583916664123536,1.0,-0.4898304939270019,0.2061276882886886,0.2837027907371521,0.0863529667258262,0.7128891944885254,0.7128891944885254,0.0,28.06631851196289,25.0,11232.490234375,0.0,30.06398200988769,1.0,283.1499938964844,284.62664794921875,297.2781677246094,298.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,17958.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783498704433441,1.0,0.0,0.0,1.818281531333924,1.8182891607284544,2.206051590292191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.248046875,0.0,223.1744079589844,1895.4371337890625,0.0,239.1421813964844,0.4739559292793274,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.0459498167037963,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.0483873672783374,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.0357387438416481,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.0483873672783374,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.2295288443565368,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560640037059784,1.0,1.0,0.954585611820221,1.0,-0.4896063208580017,0.2062123417854309,0.2833939790725708,0.0861543267965316,0.713589072227478,0.713589072227478,0.0,27.500375747680664,25.0,11234.4345703125,0.0,29.572872161865234,1.0,283.1499938964844,284.625,297.3099060058594,298.2017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781458735466003,1.0,0.0,0.0,1.820689082145691,1.8206967115402224,2.211897509596384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.49853515625,0.0,223.8252868652344,1895.4371337890625,0.0,238.81002807617188,0.474429190158844,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.0459498167037963,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.0483873672783374,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.0357387438416481,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.0483873672783374,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323752760887146,0.050000000745058,0.2295288443565368,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560640037059784,1.0,1.0,0.954585611820221,1.0,-0.4896063208580017,0.2062123417854309,0.2833939790725708,0.0861543267965316,0.713589072227478,0.713589072227478,0.0,27.500375747680664,25.0,11234.4345703125,0.0,29.572872161865234,1.0,283.1499938964844,284.625,297.3099060058594,298.2017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781458735466003,1.0,0.0,0.0,1.820689082145691,1.8206967115402224,2.211897509596384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.49853515625,0.0,223.8252868652344,1895.4371337890625,0.0,238.81002807617188,0.474429190158844,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334005355834961,0.050000000745058,0.0459409318864345,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334005355834961,0.050000000745058,0.0483780167996883,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334005355834961,0.050000000745058,0.0357318371534347,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334005355834961,0.050000000745058,0.0483780167996883,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334005355834961,0.050000000745058,0.2294844686985016,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555623114109039,1.0,1.0,0.952682614326477,1.0,-0.4895116984844208,0.2062619030475616,0.2832497954368591,0.0860612317919731,0.7139636278152466,0.7139636278152466,0.0,27.261199951171875,25.0,11236.083984375,0.0,29.36546516418457,1.0,283.1499938964844,284.62408447265625,297.3251647949219,298.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,17936.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780944049358368,1.0,0.0,0.0,1.822082281112671,1.822089910507202,2.215283814166469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.33154296875,0.0,224.21250915527344,1895.4371337890625,0.0,238.72628784179688,0.474708616733551,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343378782272339,0.050000000745058,0.0459329225122928,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343378782272339,0.050000000745058,0.0483695827424526,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343378782272339,0.050000000745058,0.0357256084680557,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343378782272339,0.050000000745058,0.0483695827424526,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343378782272339,0.050000000745058,0.2294444739818573,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551080346107483,1.0,1.0,0.950782299041748,1.0,-0.48942631483078,0.206315129995346,0.2831112146377563,0.0859720110893249,0.7143508791923523,0.7143508791923523,0.0,27.04536819458008,25.0,11238.0908203125,0.0,29.178375244140625,1.0,283.1499938964844,284.6231384277344,297.3401184082031,298.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780442476272583,1.0,0.0,0.0,1.8235738277435305,1.823581337928772,2.218911987483807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.2822265625,0.0,224.6321563720703,1895.4371337890625,0.0,238.6446228027344,0.4750103056430816,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.0459191389381885,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.0483550652861595,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.0357148870825767,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.0483550652861595,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.2293756157159805,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543220728635788,1.0,1.0,0.9469817280769348,1.0,-0.4892794191837311,0.2064300775527954,0.2828493416309356,0.0858068168163299,0.7151587009429932,0.7151587009429932,0.0,26.673593521118164,25.0,11243.03515625,0.0,28.85627174377441,1.0,283.1499938964844,284.6211853027344,297.3695983886719,298.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779170513153076,1.0,0.0,0.0,1.8268064260482788,1.8268139362335205,2.226785795755859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.52587890625,0.0,225.5541839599609,1895.4371337890625,0.0,238.43771362304688,0.4756702482700348,1.0,0.0,3.0,1.0,0.0
