time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.0459191389381885,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.0483550652861595,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.0357148870825767,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.0483550652861595,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359796285629272,0.050000000745058,0.2293756157159805,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543220728635788,1.0,1.0,0.9469817280769348,1.0,-0.4892794191837311,0.2064300775527954,0.2828493416309356,0.0858068168163299,0.7151587009429932,0.7151587009429932,0.0,26.673593521118164,25.0,11243.03515625,0.0,28.85627174377441,1.0,283.1499938964844,284.6211853027344,297.3695983886719,298.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779170513153076,1.0,0.0,0.0,1.8268064260482788,1.8268139362335205,2.226785795755859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.52587890625,0.0,225.5541839599609,1895.4371337890625,0.0,238.43771362304688,0.4756702482700348,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.0459079556167125,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.0483432859182357,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.0357061885297298,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.0483432859182357,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.2293197363615036,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.153680071234703,1.0,1.0,0.9431811571121216,1.0,-0.4891602098941803,0.2065536230802536,0.2826066017150879,0.0856609120965004,0.7160075902938843,0.7160075902938843,0.0,26.371450424194336,25.0,11249.078125,0.0,28.59465408325196,1.0,283.1499938964844,284.6191711425781,297.3987731933594,298.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17913.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777498304843902,1.0,0.0,0.0,1.8303302526474,1.8303378820419312,2.235384926052575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.2197265625,0.0,226.5731506347656,1895.4371337890625,0.0,238.1657867431641,0.4763959050178528,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.0459079556167125,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.0483432859182357,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.0357061885297298,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.0483432859182357,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373392701148987,0.050000000745058,0.2293197363615036,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.153680071234703,1.0,1.0,0.9431811571121216,1.0,-0.4891602098941803,0.2065536230802536,0.2826066017150879,0.0856609120965004,0.7160075902938843,0.7160075902938843,0.0,26.371450424194336,25.0,11249.078125,0.0,28.59465408325196,1.0,283.1499938964844,284.6191711425781,297.3987731933594,298.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17913.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777498304843902,1.0,0.0,0.0,1.8303302526474,1.8303378820419312,2.235384926052575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.2197265625,0.0,226.5731506347656,1895.4371337890625,0.0,238.1657867431641,0.4763959050178528,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.0458988472819328,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.0483336932957172,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.0356991030275821,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.0483336932957172,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.2292742431163787,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531543582677841,1.0,1.0,0.9393833875656128,1.0,-0.4890631437301636,0.2066828459501266,0.2823802828788757,0.0855344980955123,0.7168918251991272,0.7168918251991272,0.0,26.125059127807617,25.0,11256.0185546875,0.0,28.381420135498047,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17906.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775656819343567,1.0,0.0,0.0,1.834091305732727,1.8340989351272583,2.244581054355877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.3134765625,0.0,227.67176818847656,1895.4371337890625,0.0,237.866455078125,0.4771748185157776,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.0458988472819328,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.0483336932957172,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.0356991030275821,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.0483336932957172,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384647250175476,0.050000000745058,0.2292742431163787,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531543582677841,1.0,1.0,0.9393833875656128,1.0,-0.4890631437301636,0.2066828459501266,0.2823802828788757,0.0855344980955123,0.7168918251991272,0.7168918251991272,0.0,26.125059127807617,25.0,11256.0185546875,0.0,28.381420135498047,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17906.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775656819343567,1.0,0.0,0.0,1.834091305732727,1.8340989351272583,2.244581054355877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.3134765625,0.0,227.67176818847656,1895.4371337890625,0.0,237.866455078125,0.4771748185157776,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390411019325256,0.050000000745058,0.045894231647253,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390411019325256,0.050000000745058,0.048328835517168,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390411019325256,0.050000000745058,0.0356955155730247,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390411019325256,0.050000000745058,0.048328835517168,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390411019325256,0.050000000745058,0.2292511910200119,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528870016336441,1.0,1.0,0.9371047019958496,1.0,-0.4890139698982239,0.2067624777555465,0.2822514772415161,0.0854678153991699,0.7174379825592041,0.7174379825592041,0.0,26.00010871887207,25.0,11260.564453125,0.0,28.273324966430664,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,17903.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774576783180237,1.0,0.0,0.0,1.836448073387146,1.8364557027816768,2.250353361432645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.74462890625,0.0,228.3648834228516,1895.4371337890625,0.0,237.6909637451172,0.477664589881897,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539393961429596,0.050000000745058,0.0458914265036582,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539393961429596,0.050000000745058,0.0483258813619613,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539393961429596,0.050000000745058,0.0356933325529098,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539393961429596,0.050000000745058,0.0483258813619613,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539393961429596,0.050000000745058,0.2292371690273285,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527239233255386,1.0,1.0,0.935585618019104,1.0,-0.4889840483665466,0.2068161368370056,0.282167911529541,0.0854268744587898,0.717807412147522,0.717807412147522,0.0,25.924015045166016,25.0,11263.7177734375,0.0,28.207508087158203,1.0,283.1499938964844,284.6148986816406,297.4571533203125,298.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,17901.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773890733718872,1.0,0.0,0.0,1.8380519151687624,1.8380595445632928,2.254285504932341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.75537109375,0.0,228.8381805419922,1895.4371337890625,0.0,237.5795288085937,0.4779983758926391,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397949814796448,0.050000000745058,0.0458882488310337,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397949814796448,0.050000000745058,0.0483225360512733,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397949814796448,0.050000000745058,0.0356908626854419,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397949814796448,0.050000000745058,0.0483225360512733,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397949814796448,0.050000000745058,0.2292213141918182,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.1525390893220901,1.0,1.0,0.9336866736412048,1.0,-0.4889501929283142,0.2068840861320495,0.282066136598587,0.0853795185685157,0.7182759642601013,0.7182759642601013,0.0,25.83786964416504,25.0,11267.818359375,0.0,28.13301086425781,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3680725097656,293.1499938964844,293.1499938964844,283.1499938964844,17899.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773080110549927,1.0,0.0,0.0,1.840098023414612,1.840105652809143,2.259307336771599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.59130859375,0.0,229.44403076171875,1895.4371337890625,0.0,237.4478912353516,0.4784248471260071,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401598811149597,0.050000000745058,0.0458853766322135,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401598811149597,0.050000000745058,0.0483195111155509,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401598811149597,0.050000000745058,0.0356886237859725,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401598811149597,0.050000000745058,0.0483195111155509,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401598811149597,0.050000000745058,0.2292069494724273,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523713618516922,1.0,1.0,0.9317901730537416,1.0,-0.4889195561408996,0.2069525718688964,0.2819669842720032,0.0853363722562789,0.7187509536743164,0.7187509536743164,0.0,25.759796142578125,25.0,11272.0654296875,0.0,28.065505981445312,1.0,283.1499938964844,284.6127014160156,297.486328125,298.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17896.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772327303886413,1.0,0.0,0.0,1.8421826362609863,1.8421902656555176,2.264429355136599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.49365234375,0.0,230.0632781982422,1895.4371337890625,0.0,237.32565307617188,0.4788599014282226,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.0458804257214069,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.0483142957091331,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.0356847755610942,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.2291822284460067,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520816534757614,1.0,1.0,0.9279971718788148,1.0,-0.4888668060302734,0.2070912569761276,0.2817755341529846,0.0852619633078575,0.7197198271751404,0.7197198271751404,0.0,25.625164031982425,25.0,11280.97265625,0.0,27.94912910461425,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.4131774902344,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770990669727325,1.0,0.0,0.0,1.8464603424072263,1.8464679718017576,2.274957751069451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.484375,0.0,231.33985900878903,1895.4371337890625,0.0,237.10870361328125,0.4797541499137878,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.0458804257214069,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.0483142957091331,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.0356847755610942,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407921671867371,0.050000000745058,0.2291822284460067,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520816534757614,1.0,1.0,0.9279971718788148,1.0,-0.4888668060302734,0.2070912569761276,0.2817755341529846,0.0852619633078575,0.7197198271751404,0.7197198271751404,0.0,25.625164031982425,25.0,11280.97265625,0.0,27.94912910461425,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.4131774902344,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770990669727325,1.0,0.0,0.0,1.8464603424072263,1.8464679718017576,2.274957751069451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.484375,0.0,231.33985900878903,1895.4371337890625,0.0,237.10870361328125,0.4797541499137878,1.0,0.0,3.0,1.0,0.0
17650140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.035681627690792,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.2291620075702667,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518437564373016,1.0,1.0,0.924204170703888,1.0,-0.4888236820697784,0.2072322964668274,0.2815913558006286,0.0852015689015388,0.7207118272781372,0.7207118272781372,0.0,25.514806747436523,25.0,11290.375,0.0,27.8537654876709,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,17889.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769848346710205,1.0,0.0,0.0,1.850868225097656,1.850875973701477,2.285832607640259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.6953125,0.0,232.66297912597656,1895.4371337890625,0.0,236.92333984375,0.4806773662567138,1.0,0.0,3.0,1.0,0.0
17650200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.035681627690792,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129925727844,0.050000000745058,0.2291620075702667,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518437564373016,1.0,1.0,0.924204170703888,1.0,-0.4888236820697784,0.2072322964668274,0.2815913558006286,0.0852015689015388,0.7207118272781372,0.7207118272781372,0.0,25.514806747436523,25.0,11290.375,0.0,27.8537654876709,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,17889.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769848346710205,1.0,0.0,0.0,1.850868225097656,1.850875973701477,2.285832607640259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.6953125,0.0,232.66297912597656,1895.4371337890625,0.0,236.92333984375,0.4806773662567138,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.0458730682730674,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.0356790535151958,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516483128070831,1.0,1.0,0.9204114079475404,1.0,-0.488788366317749,0.2073753625154495,0.2814130187034607,0.0851541608572006,0.7217252254486084,0.7217252254486084,0.0,25.42428207397461,25.0,11300.22265625,0.0,27.77556610107422,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768860697746277,1.0,0.0,0.0,1.855393052101136,1.855400800704956,2.2970225188601042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.1044921875,0.0,234.0286865234375,1895.4371337890625,0.0,236.7631225585937,0.4816265404224396,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.0458730682730674,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.0356790535151958,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417415499687195,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516483128070831,1.0,1.0,0.9204114079475404,1.0,-0.488788366317749,0.2073753625154495,0.2814130187034607,0.0851541608572006,0.7217252254486084,0.7217252254486084,0.0,25.42428207397461,25.0,11300.22265625,0.0,27.77556610107422,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768860697746277,1.0,0.0,0.0,1.855393052101136,1.855400800704956,2.2970225188601042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.1044921875,0.0,234.0286865234375,1895.4371337890625,0.0,236.7631225585937,0.4816265404224396,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.0356769450008869,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514875590801239,1.0,1.0,0.9166187047958374,1.0,-0.4887594878673553,0.2075202763080597,0.2812392115592956,0.0851188004016876,0.7227607369422913,0.7227607369422913,0.0,25.34991455078125,25.0,11310.4912109375,0.0,27.71134185791016,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.5030822753906,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767998516559601,1.0,0.0,0.0,1.8600280284881592,1.86003577709198,2.3085131317657215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.70361328125,0.0,235.4347686767578,1895.4371337890625,0.0,236.62332153320312,0.4826000034809112,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.0356769450008869,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942306518555,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514875590801239,1.0,1.0,0.9166187047958374,1.0,-0.4887594878673553,0.2075202763080597,0.2812392115592956,0.0851188004016876,0.7227607369422913,0.7227607369422913,0.0,25.34991455078125,25.0,11310.4912109375,0.0,27.71134185791016,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.5030822753906,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767998516559601,1.0,0.0,0.0,1.8600280284881592,1.86003577709198,2.3085131317657215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.70361328125,0.0,235.4347686767578,1895.4371337890625,0.0,236.62332153320312,0.4826000034809112,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.0458691827952861,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.0483024604618549,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.0356760323047637,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.0483024604618549,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.2291260659694671,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514177620410919,1.0,1.0,0.9147223234176636,1.0,-0.4887469708919525,0.2075934410095214,0.281153529882431,0.0851052179932594,0.7232869863510132,0.7232869863510132,0.0,25.317651748657227,25.0,11315.7705078125,0.0,27.68348693847656,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5180053710937,293.1499938964844,293.1499938964844,283.1499938964844,17882.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767609298229217,1.0,0.0,0.0,1.8623840808868408,1.8623918294906616,2.314365303845989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.06884765625,0.0,236.15206909179688,1895.4371337890625,0.0,236.56021118164065,0.4830951988697052,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.0458681210875511,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.0483013391494751,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.0483013391494751,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.2291207611560821,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571533203125,284.9515686035156,1.0,0.1513544172048568,1.0,1.0,0.912828266620636,1.0,-0.4887356460094452,0.207666590809822,0.2810690402984619,0.0850951448082923,0.723820686340332,0.723820686340332,0.0,25.28837776184082,25.0,11321.1640625,0.0,27.65821647644043,1.0,283.1499938964844,284.601318359375,297.6309509277344,298.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,17880.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767248094081878,1.0,0.0,0.0,1.8647698163986208,1.8647775650024407,2.320298477798133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.4873046875,0.0,236.8798675537109,1895.4371337890625,0.0,236.50161743164065,0.4835966825485229,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.0458662956953048,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512452214956283,1.0,1.0,0.9090401530265808,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.085085429251194,0.7249125838279724,0.7249125838279724,0.0,25.23794746398925,25.0,11332.294921875,0.0,27.61469268798828,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.56268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766610026359558,1.0,0.0,0.0,1.8696413040161133,1.869649052619934,2.3324372477873125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.48388671875,0.0,238.37057495117188,1895.4371337890625,0.0,236.3982086181641,0.4846209585666656,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.0458662956953048,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254868507385,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512452214956283,1.0,1.0,0.9090401530265808,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.085085429251194,0.7249125838279724,0.7249125838279724,0.0,25.23794746398925,25.0,11332.294921875,0.0,27.61469268798828,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.56268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766610026359558,1.0,0.0,0.0,1.8696413040161133,1.869649052619934,2.3324372477873125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.48388671875,0.0,238.37057495117188,1895.4371337890625,0.0,236.3982086181641,0.4846209585666656,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511555314064026,1.0,1.0,0.9052520394325256,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260291576385498,0.7260291576385498,0.0,25.1965446472168,25.0,11343.78515625,0.0,27.57897186279297,1.0,283.1499938964844,284.5965576171875,297.6881103515625,298.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766078650951385,1.0,0.0,0.0,1.8746325969696045,1.8746404647827148,2.344907557016997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.6435546875,0.0,239.9057159423828,1895.4371337890625,0.0,236.3120574951172,0.4856713712215423,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217053413391,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511555314064026,1.0,1.0,0.9052520394325256,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260291576385498,0.7260291576385498,0.0,25.1965446472168,25.0,11343.78515625,0.0,27.57897186279297,1.0,283.1499938964844,284.5965576171875,297.6881103515625,298.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766078650951385,1.0,0.0,0.0,1.8746325969696045,1.8746404647827148,2.344907557016997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.6435546875,0.0,239.9057159423828,1895.4371337890625,0.0,236.3120574951172,0.4856713712215423,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.151080697774887,1.0,1.0,0.90146404504776,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271594405174255,0.7271594405174255,0.0,25.16201972961425,25.0,11355.4912109375,0.0,27.5491943359375,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765866458415985,1.0,0.0,0.0,1.879712700843811,1.879720449447632,2.357633661631553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.88818359375,0.0,241.47740173339844,1895.4371337890625,0.0,236.2776641845703,0.4867420196533203,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.151080697774887,1.0,1.0,0.90146404504776,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271594405174255,0.7271594405174255,0.0,25.16201972961425,25.0,11355.4912109375,0.0,27.5491943359375,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765866458415985,1.0,0.0,0.0,1.879712700843811,1.879720449447632,2.357633661631553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.88818359375,0.0,241.47740173339844,1895.4371337890625,0.0,236.2776641845703,0.4867420196533203,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.0458628572523593,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.0482957959175109,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.0356711111962795,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.0482957959175109,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510378867387771,1.0,1.0,0.8988881707191467,1.0,-0.4886795282363891,0.2082098871469497,0.2804696261882782,0.0851168483495712,0.7279311418533325,0.7279311418533325,0.0,25.14226722717285,25.0,11363.4775390625,0.0,27.53216361999512,1.0,283.1499938964844,284.59246826171875,297.7354431152344,298.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765986263751983,1.0,0.0,0.0,1.883206367492676,1.883214235305786,2.366405738030153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.1611328125,0.0,242.56442260742188,1895.4371337890625,0.0,236.29708862304688,0.4874795973300934,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0458625592291355,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0482954829931259,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0482954829931259,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510197222232818,1.0,1.0,0.8976760506629944,1.0,-0.4886763393878937,0.2082583606243133,0.2804179787635803,0.0851246267557144,0.7282941937446594,0.7282941937446594,0.0,25.13389015197754,25.0,11367.234375,0.0,27.52494430541992,1.0,283.1499938964844,284.5917053222656,297.7442932128906,298.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766083121299743,1.0,0.0,0.0,1.884856939315796,1.8848648071289065,2.3705557339326333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.10009765625,0.0,243.07974243164065,1895.4371337890625,0.0,236.31277465820312,0.4878284335136413,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.2290907949209213,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509930193424224,1.0,1.0,0.8957820534706116,1.0,-0.4886716902256012,0.2083348035812378,0.2803368866443634,0.0851378142833709,0.728861391544342,0.728861391544342,0.0,25.12157249450684,25.0,11373.099609375,0.0,27.51432991027832,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766312897205353,1.0,0.0,0.0,1.887442231178284,1.887450098991394,2.3770630264152722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.6826171875,0.0,243.8889617919922,1895.4371337890625,0.0,236.3500061035156,0.488375186920166,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.0458617247641086,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.0482946075499057,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.0482946075499057,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687900543213,1.0,1.0,0.8938900232315063,1.0,-0.4886674880981445,0.2084117531776428,0.2802557349205017,0.0851530060172081,0.7294283509254456,0.7294283509254456,0.0,25.110397338867188,25.0,11378.9599609375,0.0,27.50470352172852,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.6797790527344,293.1499938964844,293.1499938964844,283.1499938964844,17868.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766580522060394,1.0,0.0,0.0,1.890033483505249,1.89004135131836,2.383594619459473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.24560546875,0.0,244.70263671875,1895.4371337890625,0.0,236.39341735839844,0.4889237284660339,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273797273636,1.0,1.0,0.8901059627532959,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305641174316406,0.7305641174316406,0.0,25.09129524230957,25.0,11390.685546875,0.0,27.48825454711914,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.7078552246094,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376709520816803,1.0,0.0,0.0,1.8952338695526123,1.8952417373657229,2.39672942825564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.32568359375,0.0,246.3424835205078,1895.4371337890625,0.0,236.47686767578125,0.4900255799293518,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273797273636,1.0,1.0,0.8901059627532959,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305641174316406,0.7305641174316406,0.0,25.09129524230957,25.0,11390.685546875,0.0,27.48825454711914,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.7078552246094,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376709520816803,1.0,0.0,0.0,1.8952338695526123,1.8952417373657229,2.39672942825564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.32568359375,0.0,246.3424835205078,1895.4371337890625,0.0,236.47686767578125,0.4900255799293518,1.0,0.0,3.0,1.0,0.0
